time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.00060963263968,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170104980469,0.0,0.0,0.0006419757264666,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,0.0004741612938232,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0006419746787287,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,0.0030452408827841,291.246826171875,294.1499938964844,288.1061706542969,285.04754638671875,290.5359802246094,295.8433532714844,291.1217346191406,0.0,0.0,0.6335945725440979,0.6335945725440979,0.6062344312667847,1.0,-0.0094573013484478,0.0087879160419106,0.000669386179652,-0.0107431598007678,0.0,0.0,0.0,-0.0498797893524169,60.0,4.588893413543701,-0.0,-2.878201485145837e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.802191639885692e-27,-6.608669907537382e-26,-3.814712010339335e-30,7.385202512132665e-18,7.383512582141219e-18,1.689340100193573e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0007738161366432,297.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181396484375,0.0,0.0,0.0007384537020698,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,0.0005454197525978,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0012176979798823,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.0040798676200211,291.24774169921875,294.1499938964844,288.1020202636719,285.0453186035156,290.50439453125,295.7238464355469,291.11767578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0088776685297489,0.0081820357590913,0.0006956323632039,-0.0110589368268847,0.0,0.0,0.0,-0.0470995493233203,60.0,1.0201796293258667,-0.0,-5.314237569109537e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.666747937976708e-29,-2.4487014795967892e-28,-8.901556161750135e-32,7.379938334714377e-18,7.374738677383869e-18,5.200199359991753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,0.0001134377671405,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,0.0001442636130377,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0001378947781631,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.0001304580800933,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0005725040682591,291.24853515625,294.1499938964844,288.0771179199219,285.0317687988281,290.4151611328125,294.8125,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013185373973101,0.0030392080079764,-0.0017206707270815,-0.0149815334007143,0.0,0.0,0.0,-0.0089241517707705,60.0,-5.547290802001953,-0.0,-1.1854550763246157e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0482637370136086e-39,-1.4814877689458047e-39,-3.368371183620779e-40,1.9717775680065012e-20,1.5778255311360195e-20,3.939519560911253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,9.528041118755937e-05,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22100830078125,0.0,0.0,0.0001008648687275,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,7.516631012549624e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,0.0001005698868539,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0004760703304782,291.24871826171875,294.1499938964844,288.0516052246094,285.0177001953125,290.39227294921875,293.873291015625,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010178406955674,0.000757593952585,0.00026024680119,-0.0170914828777313,0.0,0.0,0.0,-0.0081452606245875,60.0,-3.65929126739502,-0.0,-7.0628544790452e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.93045592668325e-21,-5.0700432176207435e-21,-4.860412709062506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,9.487626812187956e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,9.991307888412848e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,7.379848102573305e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,9.99109324766323e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,0.0004739272699225,291.2488708496094,294.1499938964844,288.0255126953125,285.0030517578125,290.3710632324219,293.0589599609375,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112716117873,3.397957470951951e-08,0.0010112376185134,-0.0178248584270477,0.0,0.0,0.0,-0.0083661079406738,60.0,-2.6800215244293213,-0.0,-6.971080779294425e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0079484146262042e-20,-5.040236846690776e-21,-5.039247299571266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.486816998105496e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215576171875,0.0,0.0,9.99021576717496e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,7.378740701824427e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,9.99013427644968e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0004738862335216,291.2489929199219,294.1499938964844,287.9989013671875,284.9879455566406,290.349853515625,292.3552551269531,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.335613965988159,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080174001968214e-20,-5.0400975023004774e-21,-5.04007690356452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.48549059103243e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220458984375,0.0,0.0,9.988812234951185e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,7.377697329502553e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,9.988734382204711e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0004738199640996,291.2492370605469,294.1499938964844,287.9441223144531,284.95623779296875,290.3072814941406,291.2190856933594,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1895556449890137,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080188542252419e-20,-5.0400942711262096e-21,-5.0400942711262096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.48549059103243e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220458984375,0.0,0.0,9.988812234951185e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,7.377697329502553e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,9.988734382204711e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0004738199640996,291.2492370605469,294.1499938964844,287.9441223144531,284.95623779296875,290.3072814941406,291.2190856933594,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1895556449890137,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080188542252419e-20,-5.0400942711262096e-21,-5.0400942711262096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.48409506236203e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225341796875,0.0,0.0,9.987341036321597e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,7.376611029030755e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.987263911170884e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0004737502604257,291.2494201660156,294.1499938964844,287.88751220703125,284.9227600097656,290.26446533203125,290.3651428222656,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.20520567893982,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.48409506236203e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225341796875,0.0,0.0,9.987341036321597e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,7.376611029030755e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.987263911170884e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0004737502604257,291.2494201660156,294.1499938964844,287.88751220703125,284.9227600097656,290.26446533203125,290.3651428222656,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.20520567893982,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.482626046519728e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,9.985792712541296e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,7.375467248493806e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.98571704258211e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0004736768896691,291.2495422363281,294.1499938964844,287.8291931152344,284.8876953125,290.22137451171875,289.7186584472656,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241058349609375,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.482626046519728e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,9.985792712541296e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,7.375467248493806e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.98571704258211e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0004736768896691,291.2495422363281,294.1499938964844,287.8291931152344,284.8876953125,290.22137451171875,289.7186584472656,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241058349609375,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.481603774474934e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22320556640625,0.0,0.0,9.984715143218637e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,7.374671258730814e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.984639473259448e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0004736258415505,291.2496032714844,294.1499938964844,287.7894592285156,284.8634948730469,290.1924743652344,289.3748779296875,291.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091310205709078e-09,0.0010104882530868,-0.0176299884915351,0.0,0.0,0.0,-0.0083282832056283,60.0,-2.2670817375183105,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.481082088313995e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,9.984165080823004e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,7.374265260295942e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,9.984090138459578e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0004735997645184,291.2496337890625,294.1499938964844,287.7694396972656,284.8512268066406,290.17803955078125,289.2250366210937,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2802927494049072,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,9.480281005380677e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235412597656,0.0,0.0,9.98332106973976e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,7.373641710728407e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.983246127376332e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.0004735597467515,291.2496643066406,294.1499938964844,287.73907470703125,284.83251953125,290.15625,289.0223083496094,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3003852367401123,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,9.479460277361797e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22369384765625,0.0,0.0,9.982455230783672e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,7.373002881649882e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,9.982381016016006e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,0.0004735187394544,291.2496643066406,294.1499938964844,287.7084045410156,284.8135070800781,290.1343688964844,288.8435974121094,291.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3206992149353027,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.477756248088554e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,9.98065952444449e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,7.371676474576816e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,9.980586764868347e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0004734336398541,291.2496643066406,294.1499938964844,287.64630126953125,284.7747497558594,290.0904235839844,288.5450134277344,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361875295639038,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.477756248088554e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,9.98065952444449e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,7.371676474576816e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,9.980586764868347e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0004734336398541,291.2496643066406,294.1499938964844,287.64630126953125,284.7747497558594,290.0904235839844,288.5450134277344,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361875295639038,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.475967817706989e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22430419921875,0.0,0.0,9.978775051422416e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,7.370283856289461e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.978702291846275e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,0.0004733442910946,291.2496337890625,294.1499938964844,287.5833435058594,284.735107421875,290.046142578125,288.3075561523437,291.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036545753479004,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.475967817706989e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22430419921875,0.0,0.0,9.978775051422416e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,7.370283856289461e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.978702291846275e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,0.0004733442910946,291.2496337890625,294.1499938964844,287.5833435058594,284.735107421875,290.046142578125,288.3075561523437,291.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036545753479004,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.47409134823829e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,9.976797446142882e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,7.368823571596295e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,9.976726141758264e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0004732505767606,291.2495422363281,294.1499938964844,287.51971435546875,284.6947937011719,290.0014953613281,288.1150817871094,291.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445899724960327,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.47409134823829e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,9.976797446142882e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,7.368823571596295e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,9.976726141758264e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0004732505767606,291.2495422363281,294.1499938964844,287.51971435546875,284.6947937011719,290.0014953613281,288.1150817871094,291.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445899724960327,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,9.472126112086698e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,9.974725981010124e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,7.367293437710032e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.974655404221268e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0004731523804366,291.2493896484375,294.1499938964844,287.4555969238281,284.6539611816406,289.95654296875,287.955810546875,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488477230072021,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,9.472126112086698e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,9.974725981010124e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,7.367293437710032e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.974655404221268e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0004731523804366,291.2493896484375,294.1499938964844,287.4555969238281,284.6539611816406,289.95654296875,287.955810546875,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488477230072021,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,9.471108933212236e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,9.973654232453556e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,7.36650254111737e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,9.97358438326046e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,0.0004731015942525,291.24932861328125,294.1499938964844,287.4234313964844,284.6333923339844,289.9339599609375,287.8858642578125,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5098488330841064,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,9.47006992646493e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,9.97255920083262e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,7.365693454630673e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223205566406,0.0,0.0,9.972489351639524e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0004730496730189,291.2492370605469,294.1499938964844,287.3912353515625,284.6127624511719,289.9112548828125,287.82110595703125,291.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.53125262260437,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,9.467924246564507e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.970297833206132e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,7.364023622358218e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.97022943920456e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,0.0004729424836114,291.2490234375,294.1499938964844,287.3268127441406,284.5714416503906,289.8656311035156,287.7045288085937,291.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574089765548706,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,9.467924246564507e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.970297833206132e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,7.364023622358218e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.97022943920456e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,0.0004729424836114,291.2490234375,294.1499938964844,287.3268127441406,284.5714416503906,289.8656311035156,287.7045288085937,291.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574089765548706,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.465691982768476e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,9.967945516109468e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,7.362286123679951e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.967877849703656e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0004728309868369,291.248779296875,294.1499938964844,287.26251220703125,284.5301818847656,289.8197021484375,287.6014709472656,291.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6168529987335205,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.465691982768476e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,9.967945516109468e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,7.362286123679951e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.967877849703656e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0004728309868369,291.248779296875,294.1499938964844,287.26251220703125,284.5301818847656,289.8197021484375,287.6014709472656,291.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6168529987335205,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,9.463377500651404e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,9.965506615117192e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,7.360484596574679e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,9.965439676307142e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,0.0004727153573185,291.2484741210937,294.1499938964844,287.19854736328125,284.4891052246094,289.7734375,287.5085144042969,291.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6594066619873047,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,9.463377500651404e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,9.965506615117192e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,7.360484596574679e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,9.965439676307142e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,0.0004727153573185,291.2484741210937,294.1499938964844,287.19854736328125,284.4891052246094,289.7734375,287.5085144042969,291.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6594066619873047,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.460985893383622e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,9.9629869509954e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,7.358623406616971e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.962920739781111e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0004725958860944,291.2481689453125,294.1499938964844,287.1351013183594,284.44842529296875,289.72686767578125,287.4232482910156,291.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7016148567199707,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.460985893383622e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,9.9629869509954e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,7.358623406616971e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.962920739781111e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0004725958860944,291.2481689453125,294.1499938964844,287.1351013183594,284.44842529296875,289.72686767578125,287.4232482910156,291.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7016148567199707,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,9.459756984142588e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,9.961692558135836e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,7.357668073382229e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,9.96162707451731e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0004725345352198,291.2479858398437,294.1499938964844,287.1036376953125,284.4283142089844,289.7034912109375,287.3829040527344,291.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722545623779297,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.45850115385838e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,9.96036978904158e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,7.356690912274644e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,9.960304305423052e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,0.0004724718164652,291.247802734375,294.1499938964844,287.0723876953125,284.4083557128906,289.6800231933594,287.3438415527344,291.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743337154388428,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.455893450649457e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,9.957621659850702e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,7.354660920100287e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.957556903827935e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0004723415186163,291.2474060058594,294.1499938964844,287.0106201171875,284.3690490722656,289.6329040527344,287.26904296875,291.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784428596496582,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.455893450649457e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,9.957621659850702e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,7.354660920100287e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.957556903827935e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0004723415186163,291.2474060058594,294.1499938964844,287.0106201171875,284.3690490722656,289.6329040527344,287.26904296875,291.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784428596496582,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
