time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.453140228288248e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,9.954721463145688e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,7.352518878178671e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.954658162314443e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004722040030173,291.2469787597656,294.1499938964844,286.95001220703125,284.3306884765625,289.5855712890625,287.1979064941406,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824742317199707,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.453140228288248e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,9.954721463145688e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,7.352518878178671e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.954658162314443e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004722040030173,291.2469787597656,294.1499938964844,286.95001220703125,284.3306884765625,289.5855712890625,287.1979064941406,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824742317199707,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,9.450235666008666e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,9.951661195373164e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,7.350258965743706e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.95159862213768e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,0.0004720589204225,291.2465209960937,294.1499938964844,286.89068603515625,284.29345703125,289.5380249023437,287.1298828125,291.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864135265350342,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,9.450235666008666e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,9.951661195373164e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,7.350258965743706e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.95159862213768e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,0.0004720589204225,291.2465209960937,294.1499938964844,286.89068603515625,284.29345703125,289.5380249023437,287.1298828125,291.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864135265350342,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.447183401789516e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,9.948445949703456e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,7.347884093178436e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,9.948384104063734e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004719064454548,291.2460327148437,294.1499938964844,286.8329467773437,284.257568359375,289.49029541015625,287.0645446777344,291.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9024674892425537,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.447183401789516e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,9.948445949703456e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,7.347884093178436e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,9.948384104063734e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004719064454548,291.2460327148437,294.1499938964844,286.8329467773437,284.257568359375,289.49029541015625,287.0645446777344,291.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9024674892425537,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.445606701774524e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,9.946784120984375e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,7.346656639128923e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.946722275344656e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0004718276613857,291.2457580566406,294.1499938964844,286.8046875,284.2401733398437,289.4663391113281,287.0328063964844,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921192646026612,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.443998715141788e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251892089844,0.0,0.0,9.945090278051794e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,7.345405902015045e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,9.945029160007834e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,0.0004717473348136,291.2455139160156,294.1499938964844,286.7768859863281,284.2231750488281,289.4423828125,287.0016174316406,291.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.93960189819336,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,9.440704161534086e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,9.941619646269828e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,7.342842582147568e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.94155925582163e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,0.0004715827817562,291.24493408203125,294.1499938964844,286.7228088378906,284.1905212402344,289.3944091796875,286.9409484863281,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975407838821411,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,9.440704161534086e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,9.941619646269828e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,7.342842582147568e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.94155925582163e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,0.0004715827817562,291.24493408203125,294.1499938964844,286.7228088378906,284.1905212402344,289.3944091796875,286.9409484863281,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975407838821411,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.437332482775672e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,9.938068251358344e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,7.340219599427655e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.938008588505907e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0004714143869932,291.2443542480469,294.1499938964844,286.6708374023437,284.15972900390625,289.3463134765625,286.88250732421875,291.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.009753704071045,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.437332482775672e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,9.938068251358344e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,7.340219599427655e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.938008588505907e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0004714143869932,291.2443542480469,294.1499938964844,286.6708374023437,284.15972900390625,289.3463134765625,286.88250732421875,291.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.009753704071045,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,9.433922241441904e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247009277344,0.0,0.0,9.93447538348846e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,7.337566057685763e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,9.934417175827548e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,0.0004712440131697,291.2437438964844,294.1499938964844,286.6211853027344,284.1309814453125,289.2982177734375,286.8262634277344,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042513847351074,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,9.433922241441904e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247009277344,0.0,0.0,9.93447538348846e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,7.337566057685763e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,9.934417175827548e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,0.0004712440131697,291.2437438964844,294.1499938964844,286.6211853027344,284.1309814453125,289.2982177734375,286.8262634277344,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042513847351074,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.430517093278468e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244873046875,0.0,0.0,9.930888336384668e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,7.334916153922677e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,9.930830128723755e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0004710739012807,291.2431030273437,294.1499938964844,286.5740966796875,284.10455322265625,289.2501525878906,286.772216796875,291.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0735645294189453,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.430517093278468e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244873046875,0.0,0.0,9.930888336384668e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,7.334916153922677e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,9.930830128723755e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0004710739012807,291.2431030273437,294.1499938964844,286.5740966796875,284.10455322265625,289.2501525878906,286.772216796875,291.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0735645294189453,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,9.4288305263035e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,9.929111547535284e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,7.33360429876484e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.929054067470132e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,0.0004709896456915,291.2427673339844,294.1499938964844,286.55157470703125,284.0922241210937,289.2261047363281,286.7460632324219,291.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088409185409546,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.427162876818328e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,9.92735513136722e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,7.33230626792647e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,9.92729765130207e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0004709063505288,291.242431640625,294.1499938964844,286.5297241210937,284.0805358886719,289.2021179199219,286.7204895019531,291.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1027817726135254,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.423910523764788e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239685058594,0.0,0.0,9.923928882926702e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,7.329776417464018e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,9.923872130457312e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0004707438929472,291.2417297363281,294.1499938964844,286.4883117675781,284.0591735839844,289.1541748046875,286.671142578125,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130052089691162,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.423910523764788e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239685058594,0.0,0.0,9.923928882926702e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,7.329776417464018e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,9.923872130457312e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0004707438929472,291.2417297363281,294.1499938964844,286.4883117675781,284.0591735839844,289.1541748046875,286.671142578125,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130052089691162,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,9.420813148608433e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22369384765625,0.0,0.0,9.92066561593674e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,7.327365892706439e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.920609591063112e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0004705891769845,291.2409973144531,294.1499938964844,286.45001220703125,284.0406494140625,289.1064147949219,286.62432861328125,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326592139060949e-09,0.0010039492044597,-0.0156268905848264,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.155263185501098,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,9.420813148608433e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22369384765625,0.0,0.0,9.92066561593674e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,7.327365892706439e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.920609591063112e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0004705891769845,291.2409973144531,294.1499938964844,286.45001220703125,284.0406494140625,289.1064147949219,286.62432861328125,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326592139060949e-09,0.0010039492044597,-0.0156268905848264,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.155263185501098,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,9.418031550012528e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,9.91773558780551e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,7.325202022911981e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,9.917680290527642e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0004704502352979,291.240234375,294.1499938964844,286.413330078125,284.0235595703125,289.0588684082031,286.5799560546875,291.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178755760192871,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,9.418031550012528e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,9.91773558780551e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,7.325202022911981e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,9.917680290527642e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0004704502352979,291.240234375,294.1499938964844,286.413330078125,284.0235595703125,289.0588684082031,286.5799560546875,291.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178755760192871,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.415720705874264e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,9.915301052387804e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,7.323403406189755e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.915246482705696e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.0004703348095063,291.23944091796875,294.1499938964844,286.3766784667969,284.00640869140625,289.0115051269531,286.5375671386719,291.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.20182728767395,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.415720705874264e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,9.915301052387804e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,7.323403406189755e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.915246482705696e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.0004703348095063,291.23944091796875,294.1499938964844,286.3766784667969,284.00640869140625,289.0115051269531,286.5375671386719,291.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.20182728767395,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.414741361979397e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228698730469,0.0,0.0,9.914268594002353e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,7.32264161342755e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.914214751916006e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0004702858568634,291.2390441894531,294.1499938964844,286.3583374023437,283.9978332519531,288.9879150390625,286.5169677734375,291.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213393449783325,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.413877705810592e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,9.913358371704815e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,7.321969314943999e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,9.913305257214232e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,0.0004702427249867,291.2386474609375,294.1499938964844,286.3399963378906,283.9892272949219,288.96435546875,286.4966735839844,291.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.224991798400879,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,9.412490180693568e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,9.911896631820127e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,7.320889562834054e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.911843517329544e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,0.0004701734287664,291.2378234863281,294.1499938964844,286.3033447265625,283.9720153808594,288.9174194335937,286.45684814453125,291.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.24828839302063,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,9.412490180693568e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,9.911896631820127e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,7.320889562834054e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.911843517329544e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,0.0004701734287664,291.2378234863281,294.1499938964844,286.3033447265625,283.9720153808594,288.9174194335937,286.45684814453125,291.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.24828839302063,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,9.411539213033392e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218933105469,0.0,0.0,9.910894004860892e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,7.32014887034893e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.910841617966072e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0004701259313151,291.2369689941406,294.1499938964844,286.26666259765625,283.9547119140625,288.8706359863281,286.4178466796875,291.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271719455718994,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,9.411539213033392e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218933105469,0.0,0.0,9.910894004860892e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,7.32014887034893e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.910841617966072e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0004701259313151,291.2369689941406,294.1499938964844,286.26666259765625,283.9547119140625,288.8706359863281,286.4178466796875,291.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271719455718994,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.410997154191136e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,9.910322114592418e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,7.319726864807308e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.910270455293356e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0004700988647527,291.236083984375,294.1499938964844,286.2300109863281,283.9373779296875,288.8240661621094,286.3794250488281,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2952799797058105,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.410997154191136e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,9.910322114592418e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,7.319726864807308e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.910270455293356e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0004700988647527,291.236083984375,294.1499938964844,286.2300109863281,283.9373779296875,288.8240661621094,286.3794250488281,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2952799797058105,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.410831989953294e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22100830078125,0.0,0.0,9.910146764013916e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,7.319597352761775e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,9.910095832310616e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0004700905701611,291.23516845703125,294.1499938964844,286.1933288574219,283.91998291015625,288.77764892578125,286.3414306640625,291.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318962574005127,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.410831989953294e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22100830078125,0.0,0.0,9.910146764013916e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,7.319597352761775e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,9.910095832310616e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0004700905701611,291.23516845703125,294.1499938964844,286.1933288574219,283.91998291015625,288.77764892578125,286.3414306640625,291.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318962574005127,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.410878556082024e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,9.910195512929933e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,7.319633004954085e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,9.910144581226632e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0004700928984675,291.2347106933594,294.1499938964844,286.17498779296875,283.9112548828125,288.7545166015625,286.3225402832031,291.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3308475017547607,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.41100443014875e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22052001953125,0.0,0.0,9.91032793535851e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,7.319731230381876e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,9.91027700365521e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0004700992139987,291.2342529296875,294.1499938964844,286.1566772460937,283.9025573730469,288.7314147949219,286.3037414550781,291.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342758655548096,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,9.411476639797912e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,9.910823428072037e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,7.32009721104987e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.91077395156026e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0004701227881014,291.2333068847656,294.1499938964844,286.1199951171875,283.8850402832031,288.6853332519531,286.2662353515625,291.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3666553497314453,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
