time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,9.411476639797912e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,9.910823428072037e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,7.32009721104987e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.91077395156026e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0004701227881014,291.2333068847656,294.1499938964844,286.1199951171875,283.8850402832031,288.6853332519531,286.2662353515625,291.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3666553497314453,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.412204963155092e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195129394531,0.0,0.0,9.911589586408807e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,7.320663280552253e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,9.911540837492794e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0004701591969933,291.2323303222656,294.1499938964844,286.0833435058594,283.86749267578125,288.6394348144531,286.2288818359375,291.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390641927719116,-0.0,-6.859241352685785e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.412204963155092e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195129394531,0.0,0.0,9.911589586408807e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,7.320663280552253e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,9.911540837492794e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0004701591969933,291.2323303222656,294.1499938964844,286.0833435058594,283.86749267578125,288.6394348144531,286.2288818359375,291.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390641927719116,-0.0,-6.859241352685785e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,9.412709187017754e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2192077636719,0.0,0.0,9.912120003718884e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,7.321054727071896e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.912071254802868e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.0004701843718066,291.2317810058594,294.1499938964844,286.06280517578125,283.857666015625,288.6138000488281,286.2080078125,291.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978352248668,60.0,-3.404108762741089,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.413147927261888e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,9.912581299431622e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,7.32139524188824e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.912532550515608e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0004702062578871,291.2313232421875,294.1499938964844,286.0466613769531,283.84991455078125,288.5936889648437,286.1916198730469,291.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4147050380706787,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,9.414260421181098e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,9.913752728607506e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,7.322260353248566e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.913704707287252e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.0004702618753071,291.2303161621094,294.1499938964844,286.010009765625,283.832275390625,288.5481262207031,286.1544189453125,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.2420277835428806e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438830852508545,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,9.414260421181098e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,9.913752728607506e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,7.322260353248566e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.913704707287252e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.0004702618753071,291.2303161621094,294.1499938964844,286.010009765625,283.832275390625,288.5481262207031,286.1544189453125,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.2420277835428806e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438830852508545,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.414867963641882e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181396484375,0.0,0.0,9.914391557686032e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,7.322732562897727e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.914343536365776e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0004702922014985,291.22979736328125,294.1499938964844,285.9916687011719,283.82342529296875,288.525390625,286.1358337402344,291.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248969629406,0.0,0.0,0.0,-0.0079109519720077,60.0,-3.450912952423096,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,9.415501699550076e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,9.91505803540349e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,7.323225145228207e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,9.915010741678998e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.000470323866466,291.2292785644531,294.1499938964844,285.97332763671875,283.8145751953125,288.502685546875,286.1172790527344,291.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4630050659179688,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.416828834218904e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,9.916455019265412e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,7.324256876017898e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.91640772554092e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0004703901649918,291.22821044921875,294.1499938964844,285.9366760253906,283.7968139648437,288.4573974609375,286.08013916015625,291.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735834305271965e-09,0.0010034957667812,-0.015488033182919,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4872117042541504,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.416828834218904e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,9.916455019265412e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,7.324256876017898e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.91640772554092e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0004703901649918,291.22821044921875,294.1499938964844,285.9366760253906,283.7968139648437,288.4573974609375,286.08013916015625,291.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735834305271965e-09,0.0010034957667812,-0.015488033182919,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4872117042541504,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.4182018074207e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,9.917899296851827e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.325323531404138e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,9.91785345831886e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0004704587336163,291.2271423339844,294.1499938964844,285.8999938964844,283.7790222167969,288.4122619628906,286.0429992675781,291.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473031356214e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5114378929138184,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.4182018074207e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,9.917899296851827e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.325323531404138e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,9.91785345831886e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0004704587336163,291.2271423339844,294.1499938964844,285.8999938964844,283.7790222167969,288.4122619628906,286.0429992675781,291.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473031356214e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5114378929138184,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.419582056580111e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159729003906,0.0,0.0,9.91935230558738e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.32639673515223e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,9.919306467054412e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.0004705276805907,291.2260437011719,294.1499938964844,285.86334228515625,283.7611694335937,288.3672790527344,286.005859375,291.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5356688499450684,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.419582056580111e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159729003906,0.0,0.0,9.91935230558738e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.32639673515223e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,9.919306467054412e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.0004705276805907,291.2260437011719,294.1499938964844,285.86334228515625,283.7611694335937,288.3672790527344,286.005859375,291.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5356688499450684,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.420933201909064e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,9.920773300109433e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,7.327446655835956e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.920728189172225e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0004705951432697,291.22491455078125,294.1499938964844,285.82666015625,283.7432861328125,288.32244873046875,285.96875,291.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5598907470703125,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.420933201909064e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,9.920773300109433e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,7.327446655835956e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.920728189172225e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0004705951432697,291.22491455078125,294.1499938964844,285.82666015625,283.7432861328125,288.32244873046875,285.96875,291.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5598907470703125,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.42158658290282e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,9.921461605699732e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.327954517677426e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.921416494762524e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0004706277977675,291.2243347167969,294.1499938964844,285.8083190917969,283.7343139648437,288.3000793457031,285.9501953125,291.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571993827819824,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.422220318811014e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,9.922128083417192e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,7.328447100007907e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,9.922083700075746e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.0004706594336312,291.2237854003906,294.1499938964844,285.7900085449219,283.725341796875,288.2777404785156,285.931640625,291.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584089756011963,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.423410665476696e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,9.923380275722592e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,7.329371874220669e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.923336619976908e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.0004707189218606,291.2226257324219,294.1499938964844,285.7533264160156,283.70733642578125,288.233154296875,285.89453125,291.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608253240585327,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.423410665476696e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,9.923380275722592e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,7.329371874220669e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.923336619976908e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.0004707189218606,291.2226257324219,294.1499938964844,285.7533264160156,283.70733642578125,288.233154296875,285.89453125,291.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608253240585327,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.424473682884128e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,9.924499318003654e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,7.33019842300564e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.92445566225797e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0004707720072474,291.221435546875,294.1499938964844,285.7166748046875,283.68927001953125,288.188720703125,285.8574523925781,291.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632367849349976,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.424473682884128e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,9.924499318003654e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,7.33019842300564e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.92445566225797e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0004707720072474,291.221435546875,294.1499938964844,285.7166748046875,283.68927001953125,288.188720703125,285.8574523925781,291.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632367849349976,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.425073221791536e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127380371094,0.0,0.0,9.925130143528804e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,7.330664084292948e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.92508721537888e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0004708019550889,291.2206726074219,294.1499938964844,285.6932067871094,283.6777038574219,288.16033935546875,285.833740234375,291.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647768974304199,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.425379539607091e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21246337890625,0.0,0.0,9.925452468451113e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,7.330902008106932e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.925409540301187e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0004708172637037,291.2202453613281,294.1499938964844,285.67999267578125,283.6711730957031,288.1444091796875,285.8204040527344,291.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6564207077026367,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.426099131815135e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21173095703125,0.0,0.0,9.926209895638748e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,7.331461529247463e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.926166967488824e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0004708532360382,291.2190246582031,294.1499938964844,285.6433410644531,283.6530456542969,288.1002502441406,285.78338623046875,291.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680399179458618,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.426099131815135e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21173095703125,0.0,0.0,9.926209895638748e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,7.331461529247463e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.926166967488824e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0004708532360382,291.2190246582031,294.1499938964844,285.6433410644531,283.6530456542969,288.1002502441406,285.78338623046875,291.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680399179458618,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.42637780099176e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,9.92650238913484e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,7.331677625188604e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.926460188580676e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0004708671185653,291.2184143066406,294.1499938964844,285.625,283.6439514160156,288.0782165527344,285.764892578125,291.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692354679107666,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.42660481086932e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,9.926741040544584e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,7.331854430958629e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.926698839990422e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,0.000470878498163,291.2178039550781,294.1499938964844,285.6066589355469,283.63482666015625,288.05621337890625,285.74639892578125,291.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704290151596069,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.426866745343432e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,9.9270160717424e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,7.332057430176064e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.926974598784e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0004708915657829,291.216552734375,294.1499938964844,285.57000732421875,283.6165771484375,288.0122985839844,285.70947265625,290.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728085517883301,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.426866745343432e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,9.9270160717424e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,7.332057430176064e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.926974598784e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0004708915657829,291.216552734375,294.1499938964844,285.57000732421875,283.6165771484375,288.0122985839844,285.70947265625,290.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728085517883301,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.426853648619726e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,9.927001519827172e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,7.332046516239643e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.926960774464531e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0004708909254986,291.2152709960937,294.1499938964844,285.5333251953125,283.5982971191406,287.9685363769531,285.672607421875,290.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751766204833984,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.426853648619726e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,9.927001519827172e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,7.332046516239643e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.926960774464531e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0004708909254986,291.2152709960937,294.1499938964844,285.5333251953125,283.5982971191406,287.9685363769531,285.672607421875,290.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751766204833984,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.42653277888894e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,9.926662460202353e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.331796223297715e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.926622442435472e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.000470874889288,291.2139892578125,294.1499938964844,285.4966735839844,283.5799560546875,287.92486572265625,285.6357727050781,290.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7753190994262695,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.42653277888894e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,9.926662460202353e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.331796223297715e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.926622442435472e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.000470874889288,291.2139892578125,294.1499938964844,285.4966735839844,283.5799560546875,287.92486572265625,285.6357727050781,290.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7753190994262695,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.425866301171482e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,9.92595960269682e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,7.331277447519824e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.925919584929944e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.000470841594506,291.21270751953125,294.1499938964844,285.4599914550781,283.5615539550781,287.88134765625,285.5990295410156,290.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798727989196777,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.425866301171482e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,9.92595960269682e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,7.331277447519824e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.925919584929944e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.000470841594506,291.21270751953125,294.1499938964844,285.4599914550781,283.5615539550781,287.88134765625,285.5990295410156,290.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798727989196777,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.425389725947753e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,9.925457561621442e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,7.3309063736815e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.925417543854564e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0004708177875727,291.2120361328125,294.1499938964844,285.4416809082031,283.5523376464844,287.859619140625,285.5806884765625,290.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523842360233e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810370683670044,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.424810559721664e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,9.924847108777612e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.330455991905183e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.924807818606496e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004707888583652,291.2113952636719,294.1499938964844,285.42333984375,283.5430908203125,287.83795166015625,285.5623779296875,290.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.8219711780548096,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
