time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.423319716006516e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059326171875,0.0,0.0,9.92327622952871e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.32929547666572e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.923236939357594e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0004707143525592,291.2100524902344,294.1499938964844,285.3866577148437,283.52459716796875,287.794677734375,285.5258178710937,290.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845036029815674,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.423319716006516e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059326171875,0.0,0.0,9.92327622952871e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.32929547666572e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.923236939357594e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0004707143525592,291.2100524902344,294.1499938964844,285.3866577148437,283.52459716796875,287.794677734375,285.5258178710937,290.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845036029815674,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.421332651982084e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,9.92118293652311e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,7.327749335672706e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.921145101543516e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0004706151376012,291.2087097167969,294.1499938964844,285.3500061035156,283.5060729980469,287.75152587890625,285.4893493652344,290.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8678879737854,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.421332651982084e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,9.92118293652311e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,7.327749335672706e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.921145101543516e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0004706151376012,291.2087097167969,294.1499938964844,285.3500061035156,283.5060729980469,287.75152587890625,285.4893493652344,290.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8678879737854,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.419566777069122e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043762207031,0.0,0.0,9.919322474161164e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,7.326375634875149e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.919284639181568e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0004705269238911,291.2077331542969,294.1499938964844,285.3236083984375,283.492431640625,287.7205505371094,285.4631652832031,290.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884197950363159,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.418802801519632e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041320800781,0.0,0.0,9.918518480844796e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.32578118913807e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.918480645865202e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0004704887687694,291.20733642578125,294.1499938964844,285.3133239746094,283.48699951171875,287.70849609375,285.4530029296875,290.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8905084133148193,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.415721433470026e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032165527344,0.0,0.0,9.915272676153108e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.323383761104196e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.915234841173516e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004703348386101,291.2059631347656,294.1499938964844,285.27667236328125,283.4669189453125,287.6656188964844,285.4167785644531,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912875175476074,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.415721433470026e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032165527344,0.0,0.0,9.915272676153108e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.323383761104196e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.915234841173516e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004703348386101,291.2059631347656,294.1499938964844,285.27667236328125,283.4669189453125,287.6656188964844,285.4167785644531,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912875175476074,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.413970838068052e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027282714844,0.0,0.0,9.913428220897912e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.322021701838821e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.91339111351408e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,0.0004702473815996,291.20526123046875,294.1499938964844,285.2583312988281,283.4565124511719,287.6441955566406,285.3987121582031,290.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234340155231166e-09,0.0010031602578237,-0.0153852337971329,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.9239580631256095,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.412082727067173e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,9.911439701681957e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.320552685996518e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.911402594298124e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004701530560851,291.2045593261719,294.1499938964844,285.239990234375,283.4459228515625,287.6228332519531,285.3807067871094,290.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9349772930145264,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.407883771928029e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012939453125,0.0,0.0,9.907017374644056e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.31728650862351e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.906980994855984e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0004699433338828,291.2031555175781,294.1499938964844,285.2033386230469,283.4240417480469,287.5802001953125,285.3447570800781,290.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956821441650391,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.407883771928029e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012939453125,0.0,0.0,9.907017374644056e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.31728650862351e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.906980994855984e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0004699433338828,291.2031555175781,294.1499938964844,285.2033386230469,283.4240417480469,287.5802001953125,285.3447570800781,290.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956821441650391,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.403121657669544e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003173828125,0.0,0.0,9.902001329464838e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.31358231860213e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.901965677272528e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004697054391726,291.2017517089844,294.1499938964844,285.1666564941406,283.4013671875,287.53765869140625,285.3090209960937,290.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978390455245972,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.403121657669544e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003173828125,0.0,0.0,9.902001329464838e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.31358231860213e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.901965677272528e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004697054391726,291.2017517089844,294.1499938964844,285.1666564941406,283.4013671875,287.53765869140625,285.3090209960937,290.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978390455245972,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.397798567079008e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,9.89639520412311e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.309441571123898e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.8963595519308e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004694395174738,291.2003173828125,294.1499938964844,285.1300048828125,283.3779602050781,287.4952697753906,285.2734069824219,290.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9996800422668457,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.397798567079008e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,9.89639520412311e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.309441571123898e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.8963595519308e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004694395174738,291.2003173828125,294.1499938964844,285.1300048828125,283.3779602050781,287.4952697753906,285.2734069824219,290.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9996800422668457,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.391923231305556e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,9.890207002172248e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.304870814550668e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.890172077575698e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004691460344474,291.1988525390625,294.1499938964844,285.09332275390625,283.3538818359375,287.4530029296875,285.2380065917969,290.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.02069902420044,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.391923231305556e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,9.890207002172248e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.304870814550668e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.890172077575698e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004691460344474,291.1988525390625,294.1499938964844,285.09332275390625,283.3538818359375,287.4530029296875,285.2380065917969,290.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.02069902420044,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.388780745211987e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,9.886897896649316e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.302426820388064e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.886863699648528e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004689890774898,291.1981201171875,294.1499938964844,285.07501220703125,283.34161376953125,287.43194580078125,285.2203674316406,290.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919625678529883e-09,0.0010004692012444,-0.0145608074963092,0.0,0.0,0.0,-0.0077474289573729,60.0,-4.031099796295166,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.385510202264412e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972961425781,0.0,0.0,9.883453458314762e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.299882418010384e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.883418533718212e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004688256885856,291.1973876953125,294.1499938964844,285.0566711425781,283.32916259765625,287.410888671875,285.2027893066406,290.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787885670597015e-09,0.0010001200716942,-0.0144538292661309,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041434288024902,-0.0,-6.819753650688656e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.378585673402996e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,9.876160765998064e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.294496754184365e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.87612656899728e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004684798186644,291.1959228515625,294.1499938964844,285.0199890136719,283.30389404296875,287.3688659667969,285.1677551269531,290.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061906337738037,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.378585673402996e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,9.876160765998064e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.294496754184365e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.87612656899728e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004684798186644,291.1959228515625,294.1499938964844,285.0199890136719,283.30389404296875,287.3688659667969,285.1677551269531,290.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061906337738037,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.37118020374328e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952209472656,0.0,0.0,9.868361667031422e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.288735650945455e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.868328197626396e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004681098798755,291.1944274902344,294.1499938964844,284.9833374023437,283.27813720703125,287.3269958496094,285.1329345703125,290.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082111358642578,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.37118020374328e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952209472656,0.0,0.0,9.868361667031422e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.288735650945455e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.868328197626396e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004681098798755,291.1944274902344,294.1499938964844,284.9833374023437,283.27813720703125,287.3269958496094,285.1329345703125,290.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082111358642578,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.364936704514548e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943664550781,0.0,0.0,9.861787111731246e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,7.283879676833749e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.86175364232622e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004677980323322,291.1932373046875,294.1499938964844,284.9540100097656,283.2572021484375,287.2935791015625,285.105224609375,290.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098092079162598,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.363334538647904e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19415283203125,0.0,0.0,9.860099817160516e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,7.2826340328902e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.860066347755492e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004677179967984,291.19293212890625,294.1499938964844,284.9466552734375,283.2519226074219,287.28521728515625,285.09832763671875,290.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020086347530196e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102065086364746,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.355100337415934e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,9.85142687568441e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,7.276228279806674e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.851394133875148e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004673066432587,291.19140625,294.1499938964844,284.9100036621094,283.225341796875,287.2435913085937,285.0639343261719,290.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121785640716553,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.355100337415934e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,9.85142687568441e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,7.276228279806674e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.851394133875148e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004673066432587,291.19140625,294.1499938964844,284.9100036621094,283.225341796875,287.2435913085937,285.0639343261719,290.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121785640716553,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.350853360956536e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925354003906,0.0,0.0,9.846955072134732e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.272924995049834e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.84692233032547e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004670945345424,291.1906433105469,294.1499938964844,284.89166259765625,283.2119140625,287.2228088378906,285.0468444824219,290.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446258555252825e-09,0.0009964215569198,-0.0133207226172089,0.0,0.0,0.0,-0.0075127608142793,60.0,-4.131561279296875,-0.0,-6.769400329176278e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.34653144213371e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,9.8424032330513e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.269563502632082e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.842371218837798e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.000466878642328,291.1898803710937,294.1499938964844,284.8733215332031,283.19842529296875,287.2020874023437,285.02978515625,290.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392334134768362e-09,0.00099596043583,-0.0131794512271881,0.0,0.0,0.0,-0.0074860276654362,60.0,-4.141287326812744,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.337696974398568e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908874511719,0.0,0.0,9.833099466050044e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.262691360665485e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.83306745183654e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.000466437311843,291.1883544921875,294.1499938964844,284.836669921875,283.1712646484375,287.16070556640625,284.995849609375,290.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160604476928711,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.337696974398568e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908874511719,0.0,0.0,9.833099466050044e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.262691360665485e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.83306745183654e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.000466437311843,291.1883544921875,294.1499938964844,284.836669921875,283.1712646484375,287.16070556640625,284.995849609375,290.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160604476928711,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.328660962637514e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18975830078125,0.0,0.0,9.823583241086452e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.255662785610184e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.823551954468712e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004659859696403,291.1867980957031,294.1499938964844,284.79998779296875,283.14385986328125,287.11944580078125,284.9621276855469,290.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179762363433838,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.328660962637514e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18975830078125,0.0,0.0,9.823583241086452e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.255662785610184e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.823551954468712e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004659859696403,291.1867980957031,294.1499938964844,284.79998779296875,283.14385986328125,287.11944580078125,284.9621276855469,290.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179762363433838,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.319500532001256e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,9.813936048885807e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,7.248538167914376e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.813905489863828e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0004655283992178,291.18524169921875,294.1499938964844,284.7633361816406,283.1163330078125,287.0782775878906,284.9286193847656,290.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055086571559286e-09,0.0009930765954777,-0.0122959176078438,0.0,0.0,0.0,-0.007318839430809,60.0,-4.198786735534668,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.319500532001256e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,9.813936048885807e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,7.248538167914376e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.813905489863828e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0004655283992178,291.18524169921875,294.1499938964844,284.7633361816406,283.1163330078125,287.0782775878906,284.9286193847656,290.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055086571559286e-09,0.0009930765954777,-0.0122959176078438,0.0,0.0,0.0,-0.007318839430809,60.0,-4.198786735534668,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.310292080044746e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,9.804238652577624e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.241374987643212e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.804208093555644e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004650684131775,291.18365478515625,294.1499938964844,284.7266540527344,283.0887145996094,287.0372619628906,284.8953552246094,290.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.217713832855225,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.310292080044746e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,9.804238652577624e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.241374987643212e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.804208093555644e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004650684131775,291.18365478515625,294.1499938964844,284.7266540527344,283.0887145996094,287.0372619628906,284.8953552246094,290.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.217713832855225,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.305694402428344e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869201660156,0.0,0.0,9.799396502785385e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.237798854475841e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.799366671359168e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004648387548513,291.182861328125,294.1499938964844,284.7083435058594,283.07489013671875,287.01678466796875,284.8788146972656,290.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882848791964989e-09,0.000991603708826,-0.011844671331346,0.0,0.0,0.0,-0.0072334539145231,60.0,-4.227150917053223,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
