time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.301114187110215e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18634033203125,0.0,0.0,9.794573270482942e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,7.234236545627937e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.794542711460964e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0004646099405363,291.1820678710937,294.1499938964844,284.69000244140625,283.0610656738281,286.9963684082031,284.8623046875,290.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825709165601211e-09,0.0009911151137202,-0.0116949705407023,0.0,0.0,0.0,-0.0072051272727549,60.0,-4.236577033996582,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.292045433539896e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,9.785022120922804e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,7.227181777125224e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.784992289496586e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004641569394152,291.18048095703125,294.1499938964844,284.6533203125,283.0334167480469,286.95556640625,284.8294372558594,290.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.712569889875341e-09,0.0009901477023959,-0.0113985501229763,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.255415916442871,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.292045433539896e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,9.785022120922804e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,7.227181777125224e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.784992289496586e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004641569394152,291.18048095703125,294.1499938964844,284.6533203125,283.0334167480469,286.95556640625,284.8294372558594,290.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.712569889875341e-09,0.0009901477023959,-0.0113985501229763,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.255415916442871,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.283163672080263e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,9.775668877409772e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.220273982966319e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.775639773579314e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0004637132806237,291.17889404296875,294.1499938964844,284.6166687011719,283.005859375,286.9148864746094,284.7967834472656,290.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274264335632324,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.283163672080263e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,9.775668877409772e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.220273982966319e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.775639773579314e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0004637132806237,291.17889404296875,294.1499938964844,284.6166687011719,283.005859375,286.9148864746094,284.7967834472656,290.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274264335632324,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.27556466194801e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18292236328125,0.0,0.0,9.767666051629932e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,7.214362995000556e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.767636947799474e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0004633336793631,291.1774597167969,294.1499938964844,284.5844116210937,282.9817199707031,286.8791809082031,284.7681884765625,290.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969908391056e-09,0.0009883894817903,-0.0108598815277218,0.0,0.0,0.0,-0.0070471139624714,60.0,-4.290889739990234,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.274546755477786e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,9.766594303073362e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.213571370812133e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.766565199242903e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0004632828640751,291.1772766113281,294.1499938964844,284.5799865722656,282.9784240722656,286.8742980957031,284.7643127441406,290.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.4942720656138135e-09,0.0009882809827104,-0.0108266128227114,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293160915374756,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.266268170904368e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815490722656,0.0,0.0,9.757876250660048e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.20713214832358e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.757847874425352e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0004628693277481,291.1756286621094,294.1499938964844,284.5433349609375,282.951171875,286.8338317871094,284.73199462890625,290.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560170486569,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312142372131348,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.266268170904368e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815490722656,0.0,0.0,9.757876250660048e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.20713214832358e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.757847874425352e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0004628693277481,291.1756286621094,294.1499938964844,284.5433349609375,282.951171875,286.8338317871094,284.73199462890625,290.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560170486569,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312142372131348,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.262280218536034e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809387207031,0.0,0.0,9.75367656792514e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.204030407592654e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.753648191690444e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0004626701120287,291.1748046875,294.1499938964844,284.5249938964844,282.9376525878906,286.81365966796875,284.71588134765625,290.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341236703453433e-09,0.0009869722416624,-0.0104256561025977,0.0,0.0,0.0,-0.0069649526849389,60.0,-4.321677684783936,-0.0,-6.64160495489341e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.258401405531912e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803283691406,0.0,0.0,9.749591117724776e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,7.201013067970052e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.74956274149008e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0004624763387255,291.17401123046875,294.1499938964844,284.50665283203125,282.9241943359375,286.7934875488281,284.6997985839844,290.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292836752739504e-09,0.0009865583851933,-0.0102988453581929,0.0,0.0,0.0,-0.0069409585557878,60.0,-4.331247329711914,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.251010487787426e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,9.741807298269124e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,7.195263606263325e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.741779649630188e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004621071566361,291.17236328125,294.1499938964844,284.4700012207031,282.8974914550781,286.7532043457031,284.6676940917969,290.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350505352020264,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.251010487787426e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,9.741807298269124e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,7.195263606263325e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.741779649630188e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004621071566361,291.17236328125,294.1499938964844,284.4700012207031,282.8974914550781,286.7532043457031,284.6676940917969,290.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350505352020264,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.24416381167248e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778564453125,0.0,0.0,9.734597551869228e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,7.189938332885504e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.734569903230296e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0004617651575244,291.1706848144531,294.1499938964844,284.4333190917969,282.87115478515625,286.7130432128906,284.6356811523437,290.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.1151899665692335e-09,0.0009850392816588,-0.0098333982750773,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369958400726318,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.24416381167248e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778564453125,0.0,0.0,9.734597551869228e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,7.189938332885504e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.734569903230296e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0004617651575244,291.1706848144531,294.1499938964844,284.4333190917969,282.87115478515625,286.7130432128906,284.6356811523437,290.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.1151899665692335e-09,0.0009850392816588,-0.0098333982750773,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369958400726318,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.237923222826794e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,9.728025179356337e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,7.185084541561082e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.727997530717404e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0004614534263964,291.16900634765625,294.1499938964844,284.39666748046875,282.84521484375,286.6729431152344,284.60369873046875,290.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142805248498,60.0,-4.389638423919678,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.237923222826794e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,9.728025179356337e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,7.185084541561082e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.727997530717404e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0004614534263964,291.16900634765625,294.1499938964844,284.39666748046875,282.84521484375,286.6729431152344,284.60369873046875,290.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142805248498,60.0,-4.389638423919678,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.232346928911284e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,9.722152753965928e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.180746615631506e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.722125832922757e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.000461174902739,291.1673278808594,294.1499938964844,284.3599853515625,282.8197326660156,286.6329345703125,284.5716857910156,290.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469720497727,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409578800201416,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.232346928911284e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,9.722152753965928e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.180746615631506e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.722125832922757e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.000461174902739,291.1673278808594,294.1499938964844,284.3599853515625,282.8197326660156,286.6329345703125,284.5716857910156,290.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469720497727,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409578800201416,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.229829447576776e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,9.71950066741556e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,7.178788655437529e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.719474473968148e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0004610491450875,291.16650390625,294.1499938964844,284.3416748046875,282.80718994140625,286.61297607421875,284.5556640625,290.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936275749794049e-09,0.0009835093514993,-0.0093646235764026,0.0,0.0,0.0,-0.0067641953937709,60.0,-4.419661521911621,-0.0,-6.595075774384895e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.227493137586862e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,9.717039938550442e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.176971121225506e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.717013745103031e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0004609324096236,291.1656494140625,294.1499938964844,284.3233337402344,282.7947692871094,286.593017578125,284.53961181640625,290.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.907101309152949e-09,0.0009832597570493,-0.0092881824821233,0.0,0.0,0.0,-0.0067497319541871,60.0,-4.429817199707031,-0.0,-6.591729828642201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.223413508152588e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.712743485579268e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.173797348514199e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.712717292131856e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0004607286246027,291.1639404296875,294.1499938964844,284.2866516113281,282.7703857421875,286.5531616210937,284.5074462890625,290.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828240144997,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450371742248535,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.223413508152588e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.712743485579268e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.173797348514199e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.712717292131856e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0004607286246027,291.1639404296875,294.1499938964844,284.2866516113281,282.7703857421875,286.5531616210937,284.5074462890625,290.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828240144997,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450371742248535,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.220164065482096e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.709320875117557e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.171269680839032e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.709295409265906e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0004605663125403,291.1622314453125,294.1499938964844,284.25,282.74658203125,286.5133972167969,284.47509765625,290.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815543436758162e-09,0.00098247686401,-0.009048287756741,0.0,0.0,0.0,-0.0067043425515294,60.0,-4.471288204193115,-0.0,-6.581235112435024e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.220164065482096e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.709320875117557e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.171269680839032e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.709295409265906e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0004605663125403,291.1622314453125,294.1499938964844,284.25,282.74658203125,286.5133972167969,284.47509765625,290.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815543436758162e-09,0.00098247686401,-0.009048287756741,0.0,0.0,0.0,-0.0067043425515294,60.0,-4.471288204193115,-0.0,-6.581235112435024e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.217660408467054e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.706684068078177e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.169321906985715e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.706658602226526e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004604412533808,291.1605834960937,294.1499938964844,284.2148132324219,282.7247009277344,286.47528076171875,284.4438171386719,290.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237367909782e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.0066888225264847,60.0,-4.491693019866943,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.217564365826549e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.706582932267338e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,7.16924769221805e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.706557466415688e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0004604364803526,291.1605224609375,294.1499938964844,284.2133483886719,282.72381591796875,286.47369384765625,284.4425048828125,290.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039659310816e-09,0.0009821988642215,-0.0089631229639053,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.492547988891602,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.215380123350768e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,9.704282274469732e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,7.167548028519377e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.704257536213844e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004603273700922,291.1587829589844,294.1499938964844,284.1766662597656,282.70233154296875,286.4340515136719,284.40966796875,290.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514042854309082,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.215380123350768e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,9.704282274469732e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,7.167548028519377e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.704257536213844e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004603273700922,291.1587829589844,294.1499938964844,284.1766662597656,282.70233154296875,286.4340515136719,284.40966796875,290.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514042854309082,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.214437159243972e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,9.703289106255396e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,7.166814611991867e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.703264367999508e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0004602802509907,291.15789794921875,294.1499938964844,284.1583251953125,282.6920471191406,286.41424560546875,284.3931579589844,290.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743900300889891e-09,0.0009818641701713,-0.0088605722412467,0.0,0.0,0.0,-0.0066688256338238,60.0,-4.524864196777344,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.213584417011587e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674194335937,0.0,0.0,9.702391253085808e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,7.166151044657454e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.70236651482992e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004602376720868,291.1570129394531,294.1499938964844,284.1400146484375,282.6820373535156,286.3944702148437,284.3765869140625,290.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.7332203994822075e-09,0.0009817727841436,-0.0088325887918472,0.0,0.0,0.0,-0.0066635310649871,60.0,-4.535727024078369,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.212148142978548e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,9.700877853902055e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,7.165033457567915e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.700853115646169e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.000460165872937,291.1552734375,294.1499938964844,284.10333251953125,282.6628112792969,286.3549194335937,284.34326171875,290.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853856384754,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.5575761795043945,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.212148142978548e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,9.700877853902055e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,7.165033457567915e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.700853115646169e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.000460165872937,291.1552734375,294.1499938964844,284.10333251953125,282.6628112792969,286.3549194335937,284.34326171875,290.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853856384754,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.5575761795043945,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.21104510780424e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647033691406,0.0,0.0,9.699715883471072e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.164175622165203e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.699691872810944e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004601108084898,291.15350341796875,294.1499938964844,284.0666809082031,282.6445617675781,286.3154602050781,284.30963134765625,290.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354334140205e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.579586505889893,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.21104510780424e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647033691406,0.0,0.0,9.699715883471072e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.164175622165203e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.699691872810944e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004601108084898,291.15350341796875,294.1499938964844,284.0666809082031,282.6445617675781,286.3154602050781,284.30963134765625,290.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354334140205e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.579586505889893,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.210249118041248e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,9.698876965558156e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.163555710576475e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.69885295489803e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0004600710526574,291.1517333984375,294.1499938964844,284.0299987792969,282.627197265625,286.2760314941406,284.2757568359375,290.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601744651794434,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.210249118041248e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,9.698876965558156e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.163555710576475e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.69885295489803e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0004600710526574,291.1517333984375,294.1499938964844,284.0299987792969,282.627197265625,286.2760314941406,284.2757568359375,290.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601744651794434,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.209733252646402e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,9.698333451524376e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,7.163154805311933e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.698310168460011e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0004600452957674,291.1499328613281,294.1499938964844,283.99334716796875,282.6106262207031,286.2366638183594,284.2416076660156,290.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624038696289063,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.209733252646402e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,9.698333451524376e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,7.163154805311933e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.698310168460011e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0004600452957674,291.1499328613281,294.1499938964844,283.99334716796875,282.6106262207031,286.2366638183594,284.2416076660156,290.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624038696289063,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
