time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.209574636770412e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16119384765625,0.0,0.0,9.698165376903488e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,7.16303038643673e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.698142093839124e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004600373213179,291.1490173339844,294.1499938964844,283.9750061035156,282.6025695800781,286.2170104980469,284.22442626953125,290.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827556559870796e-09,0.0009813412325456,-0.0087003633379936,0.0,0.0,0.0,-0.0066385134123265,60.0,-4.63523530960083,-0.0,-6.566030208432494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.209473500959577e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,9.698059147922322e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.162951806094497e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.698035864857955e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0004600322863552,291.14813232421875,294.1499938964844,283.9566650390625,282.5946960449219,286.1973571777344,284.2071838378906,290.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814451487288125e-09,0.0009813300566747,-0.0086969286203384,0.0,0.0,0.0,-0.0066378638148307,60.0,-4.646460056304932,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.209441486746071e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,9.698024950921535e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.162926340242848e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.69800166785717e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004600306856445,291.14630126953125,294.1499938964844,283.9200134277344,282.5793762207031,286.1580810546875,284.1724853515625,290.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668991088867188,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.209441486746071e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,9.698024950921535e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.162926340242848e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.69800166785717e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004600306856445,291.14630126953125,294.1499938964844,283.9200134277344,282.5793762207031,286.1580810546875,284.1724853515625,290.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668991088867188,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.209613926941528e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,9.698206122266129e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,7.16306094545871e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.698183566797523e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004600393294822,291.1445007324219,294.1499938964844,283.8833312988281,282.56451416015625,286.11883544921875,284.13751220703125,290.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829879146438316e-09,0.0009813432116061,-0.0087009714916348,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691626071929932,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.209613926941528e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,9.698206122266129e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,7.16306094545871e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.698183566797523e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004600393294822,291.1445007324219,294.1499938964844,283.8833312988281,282.56451416015625,286.11883544921875,284.13751220703125,290.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829879146438316e-09,0.0009813432116061,-0.0087009714916348,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691626071929932,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.209967538481578e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,9.698577923700212e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,7.163335249060765e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.69855536823161e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0004600569664034,291.1426696777344,294.1499938964844,283.8466796875,282.5500183105469,286.07965087890625,284.1023254394531,290.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.68728669819518e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.714352607727051,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.209967538481578e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,9.698577923700212e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,7.163335249060765e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.69855536823161e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0004600569664034,291.1426696777344,294.1499938964844,283.8466796875,282.5500183105469,286.07965087890625,284.1023254394531,290.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.68728669819518e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.714352607727051,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.210477583110332e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547241210937,0.0,0.0,9.69911488937214e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.163731788750738e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.699092333903536e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004600824322551,291.14080810546875,294.1499938964844,283.8099975585937,282.5357971191406,286.04052734375,284.0668640136719,290.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737158298492432,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.210477583110332e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547241210937,0.0,0.0,9.69911488937214e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.163731788750738e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.699092333903536e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004600824322551,291.14080810546875,294.1499938964844,283.8099975585937,282.5357971191406,286.04052734375,284.0668640136719,290.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737158298492432,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.210784628521652e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,9.69943794189021e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,7.163970440160483e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.699415386421606e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004600977990776,291.139892578125,294.1499938964844,283.7916564941406,282.5287780761719,286.0209655761719,284.0490417480469,290.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.6973146766428044e-09,0.0009814656805247,-0.0087385103106498,0.0,0.0,0.0,-0.0066457306966185,60.0,-4.748589038848877,-0.0,-6.567696431147851e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.211121505359188e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,9.69979228102602e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.164231647038832e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.699769725557417e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004601145919878,291.1389465332031,294.1499938964844,283.7733459472656,282.52178955078125,286.0014038085937,284.0311584472656,290.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.7014589171491244e-09,0.0009815011871978,-0.0087493686005473,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760034084320068,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.211874566972256e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.700585360405968e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.164817361626774e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.700563532533124e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004601522523444,291.1370849609375,294.1499938964844,283.7366638183594,282.50787353515625,285.9623413085937,283.9952392578125,290.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107485972853725e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782964706420898,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.211874566972256e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.700585360405968e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.164817361626774e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.700563532533124e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004601522523444,291.1370849609375,294.1499938964844,283.7366638183594,282.50787353515625,285.9623413085937,283.9952392578125,290.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107485972853725e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782964706420898,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.212717122863978e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,9.701471572043374e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.165472925407812e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.701450471766292e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004601943364832,291.1351928710937,294.1499938964844,283.70001220703125,282.4939270019531,285.9233093261719,283.9591064453125,290.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146280000198e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.805942058563232,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.212717122863978e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,9.701471572043374e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.165472925407812e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.701450471766292e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004601943364832,291.1351928710937,294.1499938964844,283.70001220703125,282.4939270019531,285.9233093261719,283.9591064453125,290.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146280000198e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.805942058563232,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.213626617565752e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,9.70242836046964e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.166179420892149e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.702407260192558e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004602397384587,291.13330078125,294.1499938964844,283.663330078125,282.4798889160156,285.88433837890625,283.9227905273437,290.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.828954219818115,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.213626617565752e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,9.70242836046964e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.166179420892149e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.702407260192558e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004602397384587,291.13330078125,294.1499938964844,283.663330078125,282.4798889160156,285.88433837890625,283.9227905273437,290.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.828954219818115,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.21458049560897e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,9.703433170216158e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,7.166920840973035e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.703412069939076e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004602873814292,291.13140869140625,294.1499938964844,283.6266784667969,282.46563720703125,285.8453674316406,283.88629150390625,290.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.851990222930908,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.21458049560897e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,9.703433170216158e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,7.166920840973035e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.703412069939076e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004602873814292,291.13140869140625,294.1499938964844,283.6266784667969,282.46563720703125,285.8453674316406,283.88629150390625,290.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.851990222930908,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.21506798476912e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,9.703946125227958e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.167299918364733e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.703925024950875e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004603117413353,291.1304626464844,294.1499938964844,283.6083374023437,282.4584350585937,285.825927734375,283.8680114746094,290.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.863513946533203,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.215558384312315e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,9.704461990622804e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,7.167681178543717e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.704441617941484e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004603362467605,291.1294860839844,294.1499938964844,283.5899963378906,282.4511413574219,285.80645751953125,283.8496398925781,290.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.875038623809815,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.216539183398707e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,9.705494449008256e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.168443698901683e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.705474076326936e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004603852285072,291.1275634765625,294.1499938964844,283.5533447265625,282.43621826171875,285.767578125,283.8128662109375,290.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898087501525879,-0.0,-6.575832145472307e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.216539183398707e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,9.705494449008256e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.168443698901683e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.705474076326936e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004603852285072,291.1275634765625,294.1499938964844,283.5533447265625,282.43621826171875,285.767578125,283.8128662109375,290.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898087501525879,-0.0,-6.575832145472307e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.217501064995304e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,9.70650726230815e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.169191667344421e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.706487617222592e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004604333080351,291.1256408691406,294.1499938964844,283.51666259765625,282.4208374023437,285.7287292480469,283.7759704589844,290.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921125888824463,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.217501064995304e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,9.70650726230815e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.169191667344421e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.706487617222592e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004604333080351,291.1256408691406,294.1499938964844,283.51666259765625,282.4208374023437,285.7287292480469,283.7759704589844,290.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921125888824463,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.218424384016544e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,9.707479330245404e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.169909804360941e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.707459685159848e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004604794376064,291.1236877441406,294.1499938964844,283.4800109863281,282.4049072265625,285.6899108886719,283.73895263671875,290.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944141864776611,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.218424384016544e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,9.707479330245404e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.169909804360941e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.707459685159848e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004604794376064,291.1236877441406,294.1499938964844,283.4800109863281,282.4049072265625,285.6899108886719,283.73895263671875,290.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944141864776611,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.219288040185349e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,9.708388097351416e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.170580647652969e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.70836845226586e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004605225403793,291.1217346191406,294.1499938964844,283.4433288574219,282.3883361816406,285.6511535644531,283.7018737792969,290.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802352210868776e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978023387491,60.0,-4.967123508453369,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.219288040185349e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,9.708388097351416e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.170580647652969e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.70836845226586e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004605225403793,291.1217346191406,294.1499938964844,283.4433288574219,282.3883361816406,285.6511535644531,283.7018737792969,290.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802352210868776e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978023387491,60.0,-4.967123508453369,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.21968967304565e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,9.7088108304888e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.170892786234617e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.708791185403244e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004605425929185,291.1207580566406,294.1499938964844,283.42498779296875,282.3797607421875,285.6317749023437,283.6833190917969,290.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807311355075171e-09,0.000982406316325,-0.0090267192572355,0.0,0.0,0.0,-0.0067002610303461,60.0,-4.978597164154053,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.220068022841588e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,9.709209552966058e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,7.171187462517992e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.7091899078805e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004605615395121,291.1197509765625,294.1499938964844,283.4066772460937,282.3710021972656,285.6123962402344,283.66473388671875,290.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811988946722522e-09,0.0009824463631957,-0.0090389745309948,0.0,0.0,0.0,-0.0067025795578956,60.0,-4.990057468414307,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.22074614209123e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,9.709922596812248e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,7.171714241849259e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.70990295172669e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004605953581631,291.1177978515625,294.1499938964844,283.3699951171875,282.35284423828125,285.5736999511719,283.6275634765625,290.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341376581382e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.01293420791626,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.22074614209123e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,9.709922596812248e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,7.171714241849259e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.70990295172669e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004605953581631,291.1177978515625,294.1499938964844,283.3699951171875,282.35284423828125,285.5736999511719,283.6275634765625,290.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341376581382e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.01293420791626,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.2212954768911e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,9.710501035442576e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,7.172141340561211e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.71048211795278e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.000460622832179,291.11578369140625,294.1499938964844,283.3333435058594,282.333740234375,285.5350036621094,283.5903625488281,290.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785790234804,0.0,0.0,0.0,-0.006710072979331,60.0,-5.03573751449585,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.2212954768911e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,9.710501035442576e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,7.172141340561211e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.71048211795278e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.000460622832179,291.11578369140625,294.1499938964844,283.3333435058594,282.333740234375,285.5350036621094,283.5903625488281,290.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785790234804,0.0,0.0,0.0,-0.006710072979331,60.0,-5.03573751449585,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.221694199368358e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,9.710920130601151e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.172451296355575e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.710901213111356e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004606427391991,291.1138000488281,294.1499938964844,283.2966613769531,282.31365966796875,285.4963684082031,283.5531921386719,290.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981842949972e-09,0.0009826172608882,-0.0090913586318492,0.0,0.0,0.0,-0.006712491158396,60.0,-5.058453559875488,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.221694199368358e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,9.710920130601151e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.172451296355575e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.710901213111356e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004606427391991,291.1138000488281,294.1499938964844,283.2966613769531,282.31365966796875,285.4963684082031,283.5531921386719,290.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981842949972e-09,0.0009826172608882,-0.0090913586318492,0.0,0.0,0.0,-0.006712491158396,60.0,-5.058453559875488,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.221915388479827e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,9.711152961244808e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.17262300895527e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.71113404375501e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004606537695508,291.1117858886719,294.1499938964844,283.260009765625,282.29248046875,285.457763671875,283.5160217285156,290.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.83465303954722e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.081067562103272,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
