time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.221915388479827e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,9.711152961244808e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.17262300895527e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.71113404375501e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004606537695508,291.1117858886719,294.1499938964844,283.260009765625,282.29248046875,285.457763671875,283.5160217285156,290.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.83465303954722e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.081067562103272,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.221949585480615e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,9.711188613437116e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,7.172649929998443e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.71117042354308e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0004606554866768,291.1107788085937,294.1499938964844,283.2416687011719,282.2814636230469,285.4384460449219,283.4974670410156,290.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.8350389530705806e-09,0.0009826434543356,-0.0090993698686361,0.0,0.0,0.0,-0.0067140068858861,60.0,-5.092329502105713,-0.0,-6.583469058796254e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.22193139558658e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,9.711168968351558e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,7.172635378083214e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.711150778457522e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.000460654584458,291.1097412109375,294.1499938964844,283.22332763671875,282.2701110839844,285.4191589355469,283.4789123535156,290.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.8347667263849425e-09,0.0009826411260291,-0.0090986555442214,0.0,0.0,0.0,-0.0067138718441128,60.0,-5.103560924530029,-0.0,-6.58343779491588e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.221713844453916e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,9.710939775686712e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.172465848270804e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.710921585792676e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004606436996255,291.10772705078125,294.1499938964844,283.1866760253906,282.2464904785156,285.380615234375,283.44189453125,290.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319738493441954e-09,0.0009826172608882,-0.0090913381427526,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125922679901123,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.221713844453916e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,9.710939775686712e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.172465848270804e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.710921585792676e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004606436996255,291.10772705078125,294.1499938964844,283.1866760253906,282.2464904785156,285.380615234375,283.44189453125,290.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319738493441954e-09,0.0009826172608882,-0.0090913381427526,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125922679901123,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.22122853808105e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,9.710428275866434e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.172088226070628e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.71041081356816e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004606194852385,291.1056823730469,294.1499938964844,283.1499938964844,282.22149658203125,285.34210205078125,283.40496826171875,290.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825849415051152e-09,0.0009825648739933,-0.0090752905234694,0.0,0.0,0.0,-0.0067094513215124,60.0,-5.14812707901001,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.22122853808105e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,9.710428275866434e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.172088226070628e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.71041081356816e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004606194852385,291.1056823730469,294.1499938964844,283.1499938964844,282.22149658203125,285.34210205078125,283.40496826171875,290.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825849415051152e-09,0.0009825648739933,-0.0090752905234694,0.0,0.0,0.0,-0.0067094513215124,60.0,-5.14812707901001,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.22060280572623e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,9.709769074106588e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.171601464506239e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.709751611808316e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004605882277246,291.1036071777344,294.1499938964844,283.11334228515625,282.1949462890625,285.3036193847656,283.3681640625,290.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969940200783e-09,0.000982497469522,-0.0090546468272805,0.0,0.0,0.0,-0.0067055453546345,60.0,-5.170192718505859,-0.0,-6.581513645187442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.22060280572623e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,9.709769074106588e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.171601464506239e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.709751611808316e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004605882277246,291.1036071777344,294.1499938964844,283.11334228515625,282.1949462890625,285.3036193847656,283.3681640625,290.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969940200783e-09,0.000982497469522,-0.0090546468272805,0.0,0.0,0.0,-0.0067055453546345,60.0,-5.170192718505859,-0.0,-6.581513645187442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.220036736223848e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,9.709173173177987e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,7.171160541474819e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.709155710879712e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0004605599679052,291.1015625,294.1499938964844,283.07666015625,282.1667175292969,285.26519775390625,283.3314514160156,290.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.81083875566901e-09,0.0009824364678934,-0.009035961702466,0.0,0.0,0.0,-0.0067020100541412,60.0,-5.19221830368042,-0.0,-6.580696521041318e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.220036736223848e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,9.709173173177987e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,7.171160541474819e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.709155710879712e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0004605599679052,291.1015625,294.1499938964844,283.07666015625,282.1667175292969,285.26519775390625,283.3314514160156,290.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.81083875566901e-09,0.0009824364678934,-0.009035961702466,0.0,0.0,0.0,-0.0067020100541412,60.0,-5.19221830368042,-0.0,-6.580696521041318e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.219799540005624e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,9.70892288023606e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,7.170975732151419e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.708905417937784e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004605480935424,291.1005249023437,294.1499938964844,283.0583190917969,282.1520080566406,285.2459716796875,283.3131103515625,290.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807839821234893e-09,0.0009824108565226,-0.0090281032025814,0.0,0.0,0.0,-0.0067005231976509,60.0,-5.2032389640808105,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.21960163395852e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,9.708714060252532e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,7.170821481849998e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.708696597954258e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004605381982401,291.0994873046875,294.1499938964844,283.0400085449219,282.1369323730469,285.2267761230469,283.2947998046875,290.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.8053324935560795e-09,0.0009823894361034,-0.00902153365314,0.0,0.0,0.0,-0.0066992798820137,60.0,-5.2142720222473145,-0.0,-6.580065559091963e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.219353523803876e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11944580078125,0.0,0.0,9.708452125778422e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,7.170628668973222e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.708435391075908e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004605258000083,291.0973815917969,294.1499938964844,283.0033264160156,282.1056823730469,285.1884155273437,283.2582092285156,290.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236392498016357,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.219353523803876e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11944580078125,0.0,0.0,9.708452125778422e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,7.170628668973222e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.708435391075908e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004605258000083,291.0973815917969,294.1499938964844,283.0033264160156,282.1056823730469,285.1884155273437,283.2582092285156,290.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236392498016357,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.2193360615056e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,9.708433935884386e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,7.170614844653755e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.708417201181874e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0004605249559972,291.09527587890625,294.1499938964844,282.9666748046875,282.0731506347656,285.1500549316406,283.2216186523437,290.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258614540100098,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.2193360615056e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,9.708433935884386e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,7.170614844653755e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.708417201181874e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0004605249559972,291.09527587890625,294.1499938964844,282.9666748046875,282.0731506347656,285.1500549316406,283.2216186523437,290.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258614540100098,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.219569619745016e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,9.708679135655984e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,7.170796015998349e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.708662400953472e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004605365975294,291.0931701660156,294.1499938964844,282.92999267578125,282.0393981933594,285.1117248535156,283.1849975585937,290.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280956745147705,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.219569619745016e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,9.708679135655984e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,7.170796015998349e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.708662400953472e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004605365975294,291.0931701660156,294.1499938964844,282.92999267578125,282.0393981933594,285.1117248535156,283.1849975585937,290.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280956745147705,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.220046194968744e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,9.709181176731364e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,7.171167089836672e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.70916444202885e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0004605604335665,291.091064453125,294.1499938964844,282.8933410644531,282.0045471191406,285.0734558105469,283.1483459472656,290.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810570969875471e-09,0.0009824341395869,-0.0090352604165673,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.303425312042236,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.220046194968744e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,9.709181176731364e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,7.171167089836672e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.70916444202885e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0004605604335665,291.091064453125,294.1499938964844,282.8933410644531,282.0045471191406,285.0734558105469,283.1483459472656,290.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810570969875471e-09,0.0009824341395869,-0.0090352604165673,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.303425312042236,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.220367792295292e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,9.709519508760422e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,7.171416655182838e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.709503501653673e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0004605764988809,291.0899963378906,294.1499938964844,282.875,281.9867553710937,285.0542907714844,283.1299743652344,290.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814539795143901e-09,0.0009824681328609,-0.0090456577017903,0.0,0.0,0.0,-0.0067038442939519,60.0,-5.314706802368164,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.220733772963284e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123962402344,0.0,0.0,9.709904406918211e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,7.171701145125553e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.709888399811462e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0004605947469826,291.08892822265625,294.1499938964844,282.8566589355469,281.9687194824219,285.0351867675781,283.1116027832031,290.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819058402854125e-09,0.0009825067827478,-0.0090574976056814,0.0,0.0,0.0,-0.0067060845904052,60.0,-5.326014041900635,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.221567597705872e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,9.710781887406485e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,7.172349432948977e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.710765880299732e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.000460636394564,291.0867919921875,294.1499938964844,282.82000732421875,281.9320373535156,284.9969482421875,283.0747375488281,290.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845255181193,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348691940307617,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.221567597705872e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,9.710781887406485e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,7.172349432948977e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.710765880299732e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.000460636394564,291.0867919921875,294.1499938964844,282.82000732421875,281.9320373535156,284.9969482421875,283.0747375488281,290.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845255181193,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348691940307617,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.222461085300893e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,9.711722668725996e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,7.173044286901131e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.711706661619246e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004606810398399,291.0846252441406,294.1499938964844,282.7833251953125,281.8946228027344,284.9587097167969,283.0378112792969,290.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434192881048e-09,0.000982689554803,-0.0091135054826736,0.0,0.0,0.0,-0.0067166811786592,60.0,-5.371423721313477,-0.0,-6.584087230976365e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.222461085300893e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,9.711722668725996e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,7.173044286901131e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.711706661619246e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004606810398399,291.0846252441406,294.1499938964844,282.7833251953125,281.8946228027344,284.9587097167969,283.0378112792969,290.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434192881048e-09,0.000982689554803,-0.0091135054826736,0.0,0.0,0.0,-0.0067166811786592,60.0,-5.371423721313477,-0.0,-6.584087230976365e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.223305096384138e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,9.712611063150688e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,7.17370057827793e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.7125957836397e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004607232112903,291.0824584960937,294.1499938964844,282.7466735839844,281.8565368652344,284.9205322265625,283.00079345703125,290.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850878282918302e-09,0.0009827788453549,-0.0091408705338835,0.0,0.0,0.0,-0.0067218588665127,60.0,-5.39415168762207,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.223305096384138e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,9.712611063150688e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,7.17370057827793e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.7125957836397e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004607232112903,291.0824584960937,294.1499938964844,282.7466735839844,281.8565368652344,284.9205322265625,283.00079345703125,290.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850878282918302e-09,0.0009827788453549,-0.0091408705338835,0.0,0.0,0.0,-0.0067218588665127,60.0,-5.39415168762207,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.223976667271928e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,9.713317558635026e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.174222264438868e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.713302279124036e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.000460756738903,291.0802917480469,294.1499938964844,282.7099914550781,281.81793212890625,284.8823547363281,282.9637145996094,290.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859172093001462e-09,0.0009828497422859,-0.0091626020148396,0.0,0.0,0.0,-0.0067259706556797,60.0,-5.416808128356934,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.223976667271928e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,9.713317558635026e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.174222264438868e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.713302279124036e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.000460756738903,291.0802917480469,294.1499938964844,282.7099914550781,281.81793212890625,284.8823547363281,282.9637145996094,290.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859172093001462e-09,0.0009828497422859,-0.0091626020148396,0.0,0.0,0.0,-0.0067259706556797,60.0,-5.416808128356934,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.224205859936774e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,9.713559120427816e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,7.174400525400415e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.713543840916829e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0004607681767083,291.0791931152344,294.1499938964844,282.6916809082031,281.7984619140625,284.86328125,282.9451599121094,290.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861991171305591e-09,0.0009828739566728,-0.0091699874028563,0.0,0.0,0.0,-0.0067273681052029,60.0,-5.428084850311279,-0.0,-6.586558498611339e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.224347013514488e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,9.713708277558908e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,7.174510392360389e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.713692998047918e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004607752489391,291.0780944824219,294.1499938964844,282.67333984375,281.7789306640625,284.8442077636719,282.9266052246094,290.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863720898777956e-09,0.0009828887414187,-0.0091745192185044,0.0,0.0,0.0,-0.0067282258532941,60.0,-5.43931770324707,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.224297537002712e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,9.713655163068324e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.174471829785034e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.713640611153096e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0004607727751135,291.0758972167969,294.1499938964844,282.6366577148437,281.7395935058594,284.8060913085937,282.8895568847656,290.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461611747741699,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.224297537002712e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,9.713655163068324e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.174471829785034e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.713640611153096e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0004607727751135,291.0758972167969,294.1499938964844,282.6366577148437,281.7395935058594,284.8060913085937,282.8895568847656,290.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461611747741699,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.22372200875543e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,9.713049075799064e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,7.174024358391762e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.713034523883834e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004607440496329,291.0736999511719,294.1499938964844,282.6000061035156,281.7000732421875,284.7679748535156,282.85260009765625,290.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855797903185021e-09,0.0009828209877014,-0.0091537600383162,0.0,0.0,0.0,-0.0067242980003356,60.0,-5.483613967895508,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.22372200875543e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,9.713049075799064e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,7.174024358391762e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.713034523883834e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004607440496329,291.0736999511719,294.1499938964844,282.6000061035156,281.7000732421875,284.7679748535156,282.85260009765625,290.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855797903185021e-09,0.0009828209877014,-0.0091537600383162,0.0,0.0,0.0,-0.0067242980003356,60.0,-5.483613967895508,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.22254694160074e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,9.71181143540889e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,7.173109770519659e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.711796883493662e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0004606853472068,291.07147216796875,294.1499938964844,282.5633239746094,281.6604919433594,284.7299194335937,282.8158264160156,290.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.8410874481087384e-09,0.0009826952591538,-0.0091152172535657,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.505270004272461,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.22254694160074e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,9.71181143540889e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,7.173109770519659e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.711796883493662e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0004606853472068,291.07147216796875,294.1499938964844,282.5633239746094,281.6604919433594,284.7299194335937,282.8158264160156,290.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.8410874481087384e-09,0.0009826952591538,-0.0091152172535657,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.505270004272461,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
