time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.220731590176e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958557128906,0.0,0.0,9.709899313747884e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,7.171697507146746e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.709884761832654e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0004605946596711,291.0692443847656,294.1499938964844,282.52667236328125,281.62091064453125,284.69189453125,282.7792663574219,290.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526534557342529,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.220731590176e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958557128906,0.0,0.0,9.709899313747884e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,7.171697507146746e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.709884761832654e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0004605946596711,291.0692443847656,294.1499938964844,282.52667236328125,281.62091064453125,284.69189453125,282.7792663574219,290.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526534557342529,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.21958198887296e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,9.708688594400884e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,7.170803291955963e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.708674042485654e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0004605372378136,291.068115234375,294.1499938964844,282.5083312988281,281.6011657714844,284.6728820800781,282.7610778808594,290.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804047299382773e-09,0.0009823784930631,-0.0090181659907102,0.0,0.0,0.0,-0.006698643323034,60.0,-5.537020206451416,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.218276682076976e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939636230469,0.0,0.0,9.707313438411802e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,7.169787568273023e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.707299614092336e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004604720161296,291.0669860839844,294.1499938964844,282.489990234375,281.5814514160156,284.65386962890625,282.74298095703125,290.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787746116756807e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905622370541,60.0,-5.547408103942871,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.215220052283256e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.092041015625,0.0,0.0,9.704095282359047e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,7.167410512920469e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.70408073044382e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.000460319337435,291.06475830078125,294.1499938964844,282.4533386230469,281.542236328125,284.61590576171875,282.70703125,290.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755143806338,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.567888259887695,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.215220052283256e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.092041015625,0.0,0.0,9.704095282359047e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,7.167410512920469e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.70408073044382e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.000460319337435,291.06475830078125,294.1499938964844,282.4533386230469,281.542236328125,284.61590576171875,282.70703125,290.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755143806338,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.567888259887695,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.211636643158272e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,9.700321243144572e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,7.164623093558475e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.700307418825103e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004601403488777,291.0625,294.1499938964844,282.4166564941406,281.5033874511719,284.5779724121094,282.6714172363281,290.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048917267412654e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.58799409866333,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.211636643158272e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,9.700321243144572e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,7.164623093558475e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.700307418825103e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004601403488777,291.0625,294.1499938964844,282.4166564941406,281.5033874511719,284.5779724121094,282.6714172363281,290.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048917267412654e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.58799409866333,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.207626135321334e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,9.696097549749538e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.161503890529275e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.696083725430071e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0004599400272127,291.0602111816406,294.1499938964844,282.3800048828125,281.4649658203125,284.5400695800781,282.6361999511719,290.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548633008948156e-09,0.0009811028139665,-0.0086272796615958,0.0,0.0,0.0,-0.0066246865317225,60.0,-5.6077799797058105,-0.0,-6.56283845046346e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.207626135321334e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,9.696097549749538e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.161503890529275e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.696083725430071e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0004599400272127,291.0602111816406,294.1499938964844,282.3800048828125,281.4649658203125,284.5400695800781,282.6361999511719,290.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548633008948156e-09,0.0009811028139665,-0.0086272796615958,0.0,0.0,0.0,-0.0066246865317225,60.0,-5.6077799797058105,-0.0,-6.56283845046346e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.203302033711223e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.69154352787882e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,7.158140215324238e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.691530431155115e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.000459724018583,291.05792236328125,294.1499938964844,282.34332275390625,281.4271240234375,284.5022277832031,282.6014099121094,290.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600924447511033e-09,0.0009806415764614,-0.0084859505295753,0.0,0.0,0.0,-0.0065979468636214,60.0,-5.627307891845703,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.203302033711223e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.69154352787882e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,7.158140215324238e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.691530431155115e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.000459724018583,291.05792236328125,294.1499938964844,282.34332275390625,281.4271240234375,284.5022277832031,282.6014099121094,290.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600924447511033e-09,0.0009806415764614,-0.0084859505295753,0.0,0.0,0.0,-0.0065979468636214,60.0,-5.627307891845703,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.201059583574532e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,9.689182479633018e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,7.156396168284118e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.689168655313551e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0004596119979396,291.0567932128906,294.1499938964844,282.32501220703125,281.408447265625,284.4833068847656,282.5841369628906,290.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729534886286274e-09,0.0009804024593904,-0.0084126610308885,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.636995315551758,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.198784391628578e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,9.686786506790668e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,7.154626655392349e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.6867726824712e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0004594983474817,291.0556335449219,294.1499938964844,282.3066711425781,281.38995361328125,284.46441650390625,282.5669860839844,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544579074699072e-09,0.0009801598498597,-0.0083383144810795,0.0,0.0,0.0,-0.006570013705641,60.0,-5.646646022796631,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.194191807182506e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.68194945016876e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.151054160203785e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.681936353445052e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0004592689219862,291.0533447265625,294.1499938964844,282.2699890136719,281.353515625,284.4266357421875,282.532958984375,290.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487292898896044e-09,0.0009796699741855,-0.0081882132217288,0.0,0.0,0.0,-0.0065416144207119,60.0,-5.665873050689697,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.194191807182506e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.68194945016876e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.151054160203785e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.681936353445052e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0004592689219862,291.0533447265625,294.1499938964844,282.2699890136719,281.353515625,284.4266357421875,282.532958984375,290.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487292898896044e-09,0.0009796699741855,-0.0081882132217288,0.0,0.0,0.0,-0.0065416144207119,60.0,-5.665873050689697,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.189626871375368e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,9.677142224973068e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,7.147503492888063e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.677129128249362e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0004590408934745,291.051025390625,294.1499938964844,282.2333374023437,281.3179931640625,284.3888854980469,282.4992370605469,290.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359774014846e-09,0.0009791831253096,-0.008039035834372,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.685050964355469,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.189626871375368e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,9.677142224973068e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,7.147503492888063e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.677129128249362e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0004590408934745,291.051025390625,294.1499938964844,282.2333374023437,281.3179931640625,284.3888854980469,282.4992370605469,290.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359774014846e-09,0.0009791831253096,-0.008039035834372,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.685050964355469,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.185179806081578e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.078369140625,0.0,0.0,9.67245941865258e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,7.14404450263828e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.672446321928874e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0004588187730405,291.0487060546875,294.1499938964844,282.1966552734375,281.2834167480469,284.3511657714844,282.4658508300781,290.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897694641276e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.704242706298828,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.185179806081578e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.078369140625,0.0,0.0,9.67245941865258e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,7.14404450263828e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.672446321928874e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0004588187730405,291.0487060546875,294.1499938964844,282.1966552734375,281.2834167480469,284.3511657714844,282.4658508300781,290.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897694641276e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.704242706298828,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.180924826068804e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,9.667977428762242e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,7.140734669519588e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.667965059634298e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0004586061986628,291.04638671875,294.1499938964844,282.1600036621094,281.2499389648437,284.3135070800781,282.4327392578125,290.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820818413812e-09,0.0009782549459487,-0.0077546401880681,0.0,0.0,0.0,-0.0064595825970172,60.0,-5.723500728607178,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.180924826068804e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,9.667977428762242e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,7.140734669519588e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.667965059634298e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0004586061986628,291.04638671875,294.1499938964844,282.1600036621094,281.2499389648437,284.3135070800781,282.4327392578125,290.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820818413812e-09,0.0009782549459487,-0.0077546401880681,0.0,0.0,0.0,-0.0064595825970172,60.0,-5.723500728607178,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.17889119591564e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07537841796875,0.0,0.0,9.665836114436388e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,7.139152876334265e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,9.665823017712682e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004585046262945,291.0451965332031,294.1499938964844,282.14166259765625,281.233642578125,284.294677734375,282.416259765625,290.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780413238331,3.2964520002565223e-09,0.0009780379477888,-0.0076881675049662,0.0,0.0,0.0,-0.0064470060169696,60.0,-5.733170509338379,-0.0,-6.52189413585802e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.176919411402196e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,9.6637595561333e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.137619104469195e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.663747187005356e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0004584061389323,291.0440368652344,294.1499938964844,282.1233215332031,281.2176513671875,284.27587890625,282.3998107910156,290.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778309613466,3.27185945003805e-09,0.0009778277017176,-0.0076237292960286,0.0,0.0,0.0,-0.0064348140731453,60.0,-5.742870330810547,-0.0,-6.519089623679974e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.173200669465588e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,9.659843635745348e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.134726911317557e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.659831266617402e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0004582203982863,291.04168701171875,294.1499938964844,282.086669921875,281.1866455078125,284.23828125,282.3670654296875,290.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225472999801582e-09,0.0009774309583008,-0.0075021851807832,0.0,0.0,0.0,-0.0064118183217942,60.0,-5.762376308441162,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.173200669465588e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,9.659843635745348e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.134726911317557e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.659831266617402e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0004582203982863,291.04168701171875,294.1499938964844,282.086669921875,281.1866455078125,284.23828125,282.3670654296875,290.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225472999801582e-09,0.0009774309583008,-0.0075021851807832,0.0,0.0,0.0,-0.0064118183217942,60.0,-5.762376308441162,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.16981225600466e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703125,0.0,0.0,9.656275506131352e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,7.132090831873938e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.656263137003408e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0004580511304084,291.039306640625,294.1499938964844,282.04998779296875,281.1570129394531,284.2007141113281,282.3344116210937,290.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770727483555,3.183201702228189e-09,0.0009770694887265,-0.0073914239183068,0.0,0.0,0.0,-0.0063908626325428,60.0,-5.782046318054199,-0.0,-6.50898357434926e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.16981225600466e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703125,0.0,0.0,9.656275506131352e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,7.132090831873938e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.656263137003408e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0004580511304084,291.039306640625,294.1499938964844,282.04998779296875,281.1570129394531,284.2007141113281,282.3344116210937,290.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770727483555,3.183201702228189e-09,0.0009770694887265,-0.0073914239183068,0.0,0.0,0.0,-0.0063908626325428,60.0,-5.782046318054199,-0.0,-6.50898357434926e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.16746212169528e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682678222656,0.0,0.0,9.653800225351006e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.130263111321256e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.653787856223062e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004579337255563,291.0369567871094,294.1499938964844,282.0133361816406,281.1287536621094,284.16314697265625,282.3017883300781,290.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153863836757864e-09,0.000976818613708,-0.0073145516216754,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.802082061767578,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.16746212169528e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682678222656,0.0,0.0,9.653800225351006e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.130263111321256e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.653787856223062e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004579337255563,291.0369567871094,294.1499938964844,282.0133361816406,281.1287536621094,284.16314697265625,282.3017883300781,290.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153863836757864e-09,0.000976818613708,-0.0073145516216754,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.802082061767578,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.166783274849875e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.65308427112177e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.129734876798466e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.653072629589587e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004578998195938,291.0345458984375,294.1499938964844,281.9766540527344,281.1016845703125,284.1256408691406,282.2689819335937,290.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453482041143843e-09,0.0009767457377165,-0.0072922385297715,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.82299280166626,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.166783274849875e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.65308427112177e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.129734876798466e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.653072629589587e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004578998195938,291.0345458984375,294.1499938964844,281.9766540527344,281.1016845703125,284.1256408691406,282.2689819335937,290.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453482041143843e-09,0.0009767457377165,-0.0072922385297715,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.82299280166626,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.16703138500452e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,9.65334547800012e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,7.129927689675242e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.653333836467937e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0004579121887218,291.0333557128906,294.1499938964844,281.9583435058594,281.08856201171875,284.1068725585937,282.2524108886719,290.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841108739472e-09,0.0009767719311639,-0.007300263736397,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.833829402923584,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,9.16765202418901e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,9.653999586589634e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,7.130410085665062e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.65398721746169e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.000457943213405,291.0321655273437,294.1499938964844,281.94000244140625,281.07568359375,284.088134765625,282.2357177734375,290.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204645887017,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.844907283782959,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.169959957944228e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,9.656429756432772e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,7.132205064408481e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.656418114900588e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0004580585227813,291.0297546386719,294.1499938964844,281.9033203125,281.0506591796875,284.0506286621094,282.2018127441406,290.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848259585132155e-09,0.0009770832257345,-0.0073956800624728,0.0,0.0,0.0,-0.006391666829586,60.0,-5.86775541305542,-0.0,-6.509168315460556e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.169959957944228e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,9.656429756432772e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,7.132205064408481e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.656418114900588e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0004580585227813,291.0297546386719,294.1499938964844,281.9033203125,281.0506591796875,284.0506286621094,282.2018127441406,290.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848259585132155e-09,0.0009770832257345,-0.0073956800624728,0.0,0.0,0.0,-0.006391666829586,60.0,-5.86775541305542,-0.0,-6.509168315460556e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.173611033475026e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599670410156,0.0,0.0,9.660273644840343e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,7.135044143069535e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.660262003308162e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0004582408582791,291.02734375,294.1499938964844,281.8666687011719,281.0265197753906,284.0131225585937,282.1671447753906,290.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253398101013e-09,0.0009774717036634,-0.0075147119350731,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891508102416992,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.173611033475026e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599670410156,0.0,0.0,9.660273644840343e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,7.135044143069535e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.660262003308162e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0004582408582791,291.02734375,294.1499938964844,281.8666687011719,281.0265197753906,284.0131225585937,282.1671447753906,290.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253398101013e-09,0.0009774717036634,-0.0075147119350731,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891508102416992,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.178507752949372e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,9.665430116001517e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,7.13885310688056e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,9.665418474469334e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0004584854759741,291.02490234375,294.1499938964844,281.8299865722656,281.00311279296875,283.9756164550781,282.1315002441406,290.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291211969624896e-09,0.0009779928950592,-0.0076744379475712,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.916107177734375,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
