time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.178507752949372e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,9.665430116001517e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,7.13885310688056e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,9.665418474469334e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0004584854759741,291.02490234375,294.1499938964844,281.8299865722656,281.00311279296875,283.9756164550781,282.1315002441406,290.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291211969624896e-09,0.0009779928950592,-0.0076744379475712,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.916107177734375,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.184562077280134e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,9.671805310063064e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,7.14356210664846e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.671794396126644e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0004587878938764,291.0224609375,294.1499938964844,281.7933349609375,280.9803771972656,283.9381103515625,282.0948486328125,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366592116194056e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.94149923324585,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.184562077280134e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,9.671805310063064e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,7.14356210664846e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.671794396126644e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0004587878938764,291.0224609375,294.1499938964844,281.7933349609375,280.9803771972656,283.9381103515625,282.0948486328125,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366592116194056e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.94149923324585,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.18800287763588e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,9.675428736954927e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,7.146238203858957e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,9.675417823018506e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0004589597810991,291.021240234375,294.1499938964844,281.7749938964844,280.96923828125,283.9193420410156,282.0761108398437,290.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790072217583,3.409438731338809e-09,0.000979003845714,-0.0079842191189527,0.0,0.0,0.0,-0.0065030166879296,60.0,-5.954492092132568,-0.0,-6.534787644341122e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.191688150167464e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536193847656,0.0,0.0,9.679309732746332e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,7.149104203563184e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.679298818809912e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0004591438919305,291.02001953125,294.1499938964844,281.75665283203125,280.9582214355469,283.9006042480469,282.0570678710937,290.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793996578082,3.45532980006169e-09,0.0009793961653485,-0.0081044631078839,0.0,0.0,0.0,-0.0065257670357823,60.0,-5.967654228210449,-0.0,-6.540027897017353e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,9.1997797426302e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,9.687829879112542e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,7.155397179303691e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.68781896517612e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0004595480568241,291.0175476074219,294.1499938964844,281.7200012207031,280.9364929199219,283.8630676269531,282.0182189941406,290.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086536349312e-09,0.0009802577551454,-0.0083684669807553,0.0,0.0,0.0,-0.0065757166594266,60.0,-5.994453430175781,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,9.1997797426302e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,9.687829879112542e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,7.155397179303691e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.68781896517612e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0004595480568241,291.0175476074219,294.1499938964844,281.7200012207031,280.9364929199219,283.8630676269531,282.0182189941406,290.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086536349312e-09,0.0009802577551454,-0.0083684669807553,0.0,0.0,0.0,-0.0065757166594266,60.0,-5.994453430175781,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.20875245356001e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04931640625,0.0,0.0,9.69727843767032e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,7.162376277847216e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.6972675237339e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0004599962558131,291.0150451660156,294.1499938964844,281.6833190917969,280.91510009765625,283.82550048828125,281.978271484375,290.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830483777834e-09,0.0009812132921069,-0.0086612561717629,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.021910190582275,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.20875245356001e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04931640625,0.0,0.0,9.69727843767032e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,7.162376277847216e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.6972675237339e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0004599962558131,291.0150451660156,294.1499938964844,281.6833190917969,280.91510009765625,283.82550048828125,281.978271484375,290.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830483777834e-09,0.0009812132921069,-0.0086612561717629,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.021910190582275,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.218498598784208e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,9.707541175885126e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.169956370489672e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,9.707530989544466e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.000460483104689,291.0125427246094,294.1499938964844,281.64666748046875,280.8939514160156,283.7879333496094,281.937255859375,290.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.0009822512511163,-0.0089792851358652,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.049949169158936,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.218498598784208e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,9.707541175885126e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.169956370489672e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,9.707530989544466e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.000460483104689,291.0125427246094,294.1499938964844,281.64666748046875,280.8939514160156,283.7879333496094,281.937255859375,290.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.0009822512511163,-0.0089792851358652,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.049949169158936,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.223835513694212e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460205078125,0.0,0.0,9.71316112554632e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,7.174107304308563e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,9.71315093920566e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.000460749695776,291.0112609863281,294.1499938964844,281.6275939941406,280.88299560546875,283.76837158203125,281.91552734375,290.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556744463846834e-09,0.0009828195907175,-0.0091534378007054,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.064737319946289,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.228906128555536e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,9.71850095083937e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,7.178050873335451e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,9.718490036902948e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0004610029864124,291.0100402832031,294.1499938964844,281.6099853515625,280.8729248046875,283.75030517578125,281.8952331542969,290.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.91882792882825e-09,0.0009833596413955,-0.0093189077451825,0.0,0.0,0.0,-0.0067555429413914,60.0,-6.078500747680664,-0.0,-6.593074886040995e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.234320896212012e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,9.724202391225845e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,7.18226219760254e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.724192204885183e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0004612734483089,291.0087890625,294.1499938964844,281.5916748046875,280.8624572753906,283.73150634765625,281.8738708496094,290.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986262875343982e-09,0.0009839362464845,-0.0094955964013934,0.0,0.0,0.0,-0.0067889736965298,60.0,-6.092948913574219,-0.0,-6.60080985426248e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.239854261977598e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,9.730029705679044e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,7.18656592653133e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,9.730019519338384e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0004615498764906,291.00750732421875,294.1499938964844,281.5733337402344,280.8519592285156,283.7126770019531,281.852294921875,290.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055184632534292e-09,0.0009845256572589,-0.0096761789172887,0.0,0.0,0.0,-0.0068231411278247,60.0,-6.1074957847595215,-0.0,-6.608721037082432e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,9.2512127594091e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,9.741990652401e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.195400394266471e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,9.74198046606034e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0004621172556653,291.0049743652344,294.1499938964844,281.5366516113281,280.8309326171875,283.6750183105469,281.80859375,290.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196651026688869e-09,0.000985735328868,-0.0100468341261148,0.0,0.0,0.0,-0.0068932720459997,60.0,-6.136842727661133,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,9.2512127594091e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,9.741990652401e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.195400394266471e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,9.74198046606034e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0004621172556653,291.0049743652344,294.1499938964844,281.5366516113281,280.8309326171875,283.6750183105469,281.80859375,290.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196651026688869e-09,0.000985735328868,-0.0100468341261148,0.0,0.0,0.0,-0.0068932720459997,60.0,-6.136842727661133,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.26284701563418e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.038330078125,0.0,0.0,9.754241909831762e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,7.20444877515547e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.75423099589534e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0004626984009519,291.0024108886719,294.1499938964844,281.5,280.80975341796875,283.6373291015625,281.7642517089844,290.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415537831492665e-09,0.0009869743371382,-0.0104264868423342,0.0,0.0,0.0,-0.006965106818825,60.0,-6.166468620300293,-0.0,-6.641641192572936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.26284701563418e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.038330078125,0.0,0.0,9.754241909831762e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,7.20444877515547e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.75423099589534e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0004626984009519,291.0024108886719,294.1499938964844,281.5,280.80975341796875,283.6373291015625,281.7642517089844,290.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415537831492665e-09,0.0009869743371382,-0.0104264868423342,0.0,0.0,0.0,-0.006965106818825,60.0,-6.166468620300293,-0.0,-6.641641192572936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.274607145925984e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,9.766625589691104e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.21359538147226e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.766615403350444e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0004632858326658,290.9998474121094,294.1499938964844,281.4633483886719,280.7882995605469,283.599609375,281.7194519042969,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880281713233225e-09,0.000988226966001,-0.0108102550730109,0.0,0.0,0.0,-0.0070377206429839,60.0,-6.196274757385254,-0.0,-6.65851089820535e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.274607145925984e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,9.766625589691104e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.21359538147226e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.766615403350444e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0004632858326658,290.9998474121094,294.1499938964844,281.4633483886719,280.7882995605469,283.599609375,281.7194519042969,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880281713233225e-09,0.000988226966001,-0.0108102550730109,0.0,0.0,0.0,-0.0070377206429839,60.0,-6.196274757385254,-0.0,-6.65851089820535e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.286344720749184e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,9.778985258890316e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,7.222724525490776e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.778975072549656e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0004638721584342,290.99725341796875,294.1499938964844,281.4266662597656,280.7665100097656,283.5618591308594,281.67437744140625,290.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634219674670703e-09,0.0009894770337268,-0.0111932754516601,0.0,0.0,0.0,-0.0071101943030953,60.0,-6.226163864135742,-0.0,-6.67536994569673e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.286344720749184e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,9.778985258890316e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,7.222724525490776e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.778975072549656e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0004638721584342,290.99725341796875,294.1499938964844,281.4266662597656,280.7665100097656,283.5618591308594,281.67437744140625,290.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634219674670703e-09,0.0009894770337268,-0.0111932754516601,0.0,0.0,0.0,-0.0071101943030953,60.0,-6.226163864135742,-0.0,-6.67536994569673e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.292153845308349e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,9.78510288405232e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,7.227242895169184e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.78509269771166e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0004641623527277,290.9959411621094,294.1499938964844,281.4083251953125,280.75543212890625,283.54296875,281.6517639160156,290.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706574241453154e-09,0.0009900957811623,-0.0113828433677554,0.0,0.0,0.0,-0.0071460637263953,60.0,-6.241105556488037,-0.0,-6.683721665012854e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.29790039663203e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,9.791153570404276e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,7.231711788335815e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,9.791144111659378e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0004644493747036,290.9946594238281,294.1499938964844,281.3900146484375,280.7442321777344,283.5240783691406,281.629150390625,290.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907125495374,4.77814365851259e-09,0.0009907077765092,-0.0115703521296381,0.0,0.0,0.0,-0.0071815438568592,60.0,-6.256028175354004,-0.0,-6.691987408657951e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.30912428884767e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,9.802973363548516e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.240442209877074e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,9.802963177207856e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0004650100599974,290.9920349121094,294.1499938964844,281.35333251953125,280.7214050292969,283.4862976074219,281.583984375,290.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.91794205359497e-09,0.000991903245449,-0.0119366142898797,0.0,0.0,0.0,-0.0072508477605879,60.0,-6.285767078399658,-0.0,-6.708148703182816e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.30912428884767e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,9.802973363548516e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.240442209877074e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,9.802963177207856e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0004650100599974,290.9920349121094,294.1499938964844,281.35333251953125,280.7214050292969,283.4862976074219,281.583984375,290.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.91794205359497e-09,0.000991903245449,-0.0119366142898797,0.0,0.0,0.0,-0.0072508477605879,60.0,-6.285767078399658,-0.0,-6.708148703182816e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,9.319854871137068e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02691650390625,0.0,0.0,9.814272198127584e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.248787733260542e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,9.814262739382684e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0004655460361391,290.9893798828125,294.1499938964844,281.3166809082031,280.6979675292969,283.4484558105469,281.5390014648437,290.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.0515853722288284e-09,0.0009930459782481,-0.0122867450118064,0.0,0.0,0.0,-0.0073171006515622,60.0,-6.315265655517578,-0.0,-6.723617218540312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,9.319854871137068e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02691650390625,0.0,0.0,9.814272198127584e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.248787733260542e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,9.814262739382684e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0004655460361391,290.9893798828125,294.1499938964844,281.3166809082031,280.6979675292969,283.4484558105469,281.5390014648437,290.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.0515853722288284e-09,0.0009930459782481,-0.0122867450118064,0.0,0.0,0.0,-0.0073171006515622,60.0,-6.315265655517578,-0.0,-6.723617218540312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.329934982815756e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,9.824887092690916e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,7.256627577589825e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.824877633946016e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0004660495906136,290.9867553710937,294.1499938964844,281.2799987792969,280.6737365722656,283.4106140136719,281.4943542480469,290.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.1771320563887e-09,0.000994119560346,-0.012615661136806,0.0,0.0,0.0,-0.0073793400079011,60.0,-6.344414710998535,-0.0,-6.73816415996953e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.329934982815756e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,9.824887092690916e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,7.256627577589825e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.824877633946016e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0004660495906136,290.9867553710937,294.1499938964844,281.2799987792969,280.6737365722656,283.4106140136719,281.4943542480469,290.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.1771320563887e-09,0.000994119560346,-0.012615661136806,0.0,0.0,0.0,-0.0073793400079011,60.0,-6.344414710998535,-0.0,-6.73816415996953e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.335594950243832e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,9.830847557168454e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,7.261029531946406e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,9.830838098423555e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0004663323052227,290.9851379394531,294.1499938964844,281.25799560546875,280.6588134765625,283.38787841796875,281.4677734375,290.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947275975719,5.247621892578991e-09,0.0009947223588824,-0.0128003330901265,0.0,0.0,0.0,-0.0074142850935459,60.0,-6.3616790771484375,-0.0,-6.746338243601714e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,9.33920600800775e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,9.834649972617626e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,7.26383805158548e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,9.834640513872728e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0004665126907639,290.98406982421875,294.1499938964844,281.24334716796875,280.6487121582031,283.37274169921875,281.4501342773437,290.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951122337952,5.2925948068605075e-09,0.0009951069951057,-0.0129181537777185,0.0,0.0,0.0,-0.0074365800246596,60.0,-6.3730998039245605,-0.0,-6.751556469453135e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,9.343513374915348e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0210876464844,0.0,0.0,9.839185804594308e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,7.267188630066812e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.83917634584941e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0004667278553824,290.98272705078125,294.1499938964844,281.2250061035156,280.6358337402344,283.3537902832031,281.4281921386719,290.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955710265785,5.3462394511427655e-09,0.0009955656714737,-0.0130586931481957,0.0,0.0,0.0,-0.0074631739407777,60.0,-6.387238502502441,-0.0,-6.757783665989336e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.347551531391218e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198974609375,0.0,0.0,9.843437874224036e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,7.270328933373094e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.843428415479138e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0004669295449275,290.9813842773437,294.1499938964844,281.2066650390625,280.6227111816406,283.3348693847656,281.40643310546875,290.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960011811926,5.396527669176976e-09,0.0009959957096725,-0.0131904389709234,0.0,0.0,0.0,-0.0074881040491163,60.0,-6.401218414306641,-0.0,-6.763622906191813e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.35474381549284e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,9.85101141850464e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.275922689586878e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,9.851001959759742e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0004672888317145,290.97869873046875,294.1499938964844,281.1700134277344,280.595703125,283.2969665527344,281.3633117675781,290.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967671940103,5.486095133733215e-09,0.0009967617224901,-0.0134250847622752,0.0,0.0,0.0,-0.0075325067155063,60.0,-6.428670883178711,-0.0,-6.774030225642491e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.35474381549284e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,9.85101141850464e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.275922689586878e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,9.851001959759742e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0004672888317145,290.97869873046875,294.1499938964844,281.1700134277344,280.595703125,283.2969665527344,281.3633117675781,290.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967671940103,5.486095133733215e-09,0.0009967617224901,-0.0134250847622752,0.0,0.0,0.0,-0.0075325067155063,60.0,-6.428670883178711,-0.0,-6.774030225642491e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.360769763588904e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,9.85735678113997e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,7.280609861481935e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,9.857348049990831e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0004675898235291,290.9759826660156,294.1499938964844,281.1333312988281,280.56756591796875,283.2590637207031,281.32086181640625,290.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974088752642,5.5611297788971115e-09,0.0009974034037441,-0.0136216580867767,0.0,0.0,0.0,-0.0075697051361203,60.0,-6.455322742462158,-0.0,-6.78275497989489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.360769763588904e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,9.85735678113997e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,7.280609861481935e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,9.857348049990831e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0004675898235291,290.9759826660156,294.1499938964844,281.1333312988281,280.56756591796875,283.2590637207031,281.32086181640625,290.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974088752642,5.5611297788971115e-09,0.0009974034037441,-0.0136216580867767,0.0,0.0,0.0,-0.0075697051361203,60.0,-6.455322742462158,-0.0,-6.78275497989489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
