time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,9.365422738483176e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01275634765625,0.0,0.0,9.86225641099736e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,7.284228195203468e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.862247679848224e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0004678222758229,290.9732666015625,294.1499938964844,281.0966796875,280.5382385253906,283.22119140625,281.2790222167969,290.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979043388739,5.619058995876003e-09,0.0009978987509384,-0.0137734171003103,0.0,0.0,0.0,-0.0075984233990311,60.0,-6.481151580810547,-0.0,-6.78949518828631e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,9.365422738483176e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01275634765625,0.0,0.0,9.86225641099736e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,7.284228195203468e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.862247679848224e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0004678222758229,290.9732666015625,294.1499938964844,281.0966796875,280.5382385253906,283.22119140625,281.2790222167969,290.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979043388739,5.619058995876003e-09,0.0009978987509384,-0.0137734171003103,0.0,0.0,0.0,-0.0075984233990311,60.0,-6.481151580810547,-0.0,-6.78949518828631e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.36851356527768e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,9.865511674433948e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,7.286632171599194e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.865502215689048e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0004679766716435,290.97052001953125,294.1499938964844,281.0599975585937,280.5075988769531,283.18328857421875,281.2378845214844,290.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657527335500845e-09,0.0009982277406379,-0.0138741936534643,0.0,0.0,0.0,-0.0076174940913915,60.0,-6.505931854248047,-0.0,-6.793972318064334e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.36851356527768e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,9.865511674433948e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,7.286632171599194e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.865502215689048e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0004679766716435,290.97052001953125,294.1499938964844,281.0599975585937,280.5075988769531,283.18328857421875,281.2378845214844,290.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657527335500845e-09,0.0009982277406379,-0.0138741936534643,0.0,0.0,0.0,-0.0076174940913915,60.0,-6.505931854248047,-0.0,-6.793972318064334e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.369450708618388e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,9.86649829428643e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,7.287361222552136e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.866488835541531e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0004680234706029,290.9691467285156,294.1499938964844,281.0416564941406,280.49176025390625,283.16436767578125,281.21759033203125,290.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.6691802363673105e-09,0.0009983273921534,-0.013904720544815,0.0,0.0,0.0,-0.0076232710853219,60.0,-6.517927646636963,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.369942563353106e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079345703125,0.0,0.0,9.867015614872798e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,7.287743937922642e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.86700688372366e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0004680480342358,290.9677734375,294.1499938964844,281.0233459472656,280.4755554199219,283.1454162597656,281.19744873046875,290.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207206666469,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529626369476318,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.36953874770552e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,9.86659069894813e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.287429616553709e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.866581967798992e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0004680278943851,290.96502685546875,294.1499938964844,280.9866638183594,280.4420166015625,283.1075744628906,281.1577453613281,290.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702189610291515e-09,0.0009983363561332,-0.013907441869378,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552103519439697,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.36953874770552e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,9.86659069894813e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.287429616553709e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.866581967798992e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0004680278943851,290.96502685546875,294.1499938964844,280.9866638183594,280.4420166015625,283.1075744628906,281.1577453613281,290.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702189610291515e-09,0.0009983363561332,-0.013907441869378,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552103519439697,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.367093298351392e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,9.864015009952708e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,7.2855269536376e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.864006278803572e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.000467905687401,290.9622497558594,294.1499938964844,280.95001220703125,280.40692138671875,283.0697326660156,281.1187438964844,290.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397038150635134e-09,0.0009980755858123,-0.0138275008648633,0.0,0.0,0.0,-0.0076086590997874,60.0,-6.573259353637695,-0.0,-6.791897533275916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.367093298351392e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,9.864015009952708e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,7.2855269536376e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.864006278803572e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.000467905687401,290.9622497558594,294.1499938964844,280.95001220703125,280.40692138671875,283.0697326660156,281.1187438964844,290.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397038150635134e-09,0.0009980755858123,-0.0138275008648633,0.0,0.0,0.0,-0.0076086590997874,60.0,-6.573259353637695,-0.0,-6.791897533275916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,9.361448610434309e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,9.85807055258192e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,7.281136640813202e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0004676237294916,290.95947265625,294.1499938964844,280.9143981933594,280.3720092773437,283.031982421875,281.08074951171875,290.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.5693369915843505e-09,0.0009974739514291,-0.0136431576684117,0.0,0.0,0.0,-0.0075737754814326,60.0,-6.592139720916748,-0.0,-6.783709949331751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,9.361448610434309e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,9.85807055258192e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,7.281136640813202e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0004676237294916,290.95947265625,294.1499938964844,280.9143981933594,280.3720092773437,283.031982421875,281.08074951171875,290.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.5693369915843505e-09,0.0009974739514291,-0.0136431576684117,0.0,0.0,0.0,-0.0075737754814326,60.0,-6.592139720916748,-0.0,-6.783709949331751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,9.355266229249536e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989013671875,0.0,0.0,9.851560753304513e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,7.276328688021749e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,9.851552022155374e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0004673149378504,290.9575500488281,294.1499938964844,280.891357421875,280.34942626953125,283.0063171386719,281.0556030273437,290.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492288845942994e-09,0.0009968151571229,-0.0134413102641701,0.0,0.0,0.0,-0.0075355800800025,60.0,-6.603040218353272,-0.0,-6.774750005433816e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,9.351706103188916e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,9.847811452345924e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,7.273559458553791e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.847803448792548e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0004671371134463,290.9566650390625,294.1499938964844,280.8808288574219,280.339111328125,282.9942932128906,281.0440368652344,290.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447919004808455e-09,0.000996435759589,-0.0133250709623098,0.0,0.0,0.0,-0.0075135841034352,60.0,-6.607542991638184,-0.0,-6.769593596800405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.34526469791308e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,9.84102880465798e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,7.268549234140664e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.841020073508844e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0004668153414968,290.95526123046875,294.1499938964844,280.8647766113281,280.3233947753906,282.9754943847656,281.0264587402344,290.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957548463717,5.367645439235957e-09,0.0009957493748515,-0.0131147718057036,0.0,0.0,0.0,-0.0074737891554832,60.0,-6.613410949707031,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.338086965726689e-05,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,9.833469812292606e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,7.262967119459063e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.83346180873923e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0004664568114094,290.953857421875,294.1499938964844,280.8492126464844,280.3081359863281,282.95672607421875,281.0093078613281,290.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278198766944797e-09,0.0009949846426025,-0.0128804389387369,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.618495464324951,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.321072866441682e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,9.81555276666768e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,7.249733607750386e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.815544763114303e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0004656069213524,290.9510498046875,294.1499938964844,280.8194274902344,280.2789611816406,282.9193725585937,280.9765625,290.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625802993774414,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.321072866441682e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,9.81555276666768e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,7.249733607750386e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.815544763114303e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0004656069213524,290.9510498046875,294.1499938964844,280.8194274902344,280.2789611816406,282.9193725585937,280.9765625,290.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625802993774414,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.30104433791712e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906311035156,0.0,0.0,9.794461220735684e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,7.234155054902658e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.794453217182308e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0004646064189728,290.9482421875,294.1499938964844,280.7913513183594,280.25146484375,282.8822631835937,280.9461669921875,290.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.62935209274292,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.30104433791712e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906311035156,0.0,0.0,9.794461220735684e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,7.234155054902658e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.794453217182308e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0004646064189728,290.9482421875,294.1499938964844,280.7913513183594,280.25146484375,282.8822631835937,280.9461669921875,290.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.62935209274292,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.278509969590232e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881286621094,0.0,0.0,9.770732140168548e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,7.216628728201613e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.770724136615172e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,0.000463480799226,290.9454040527344,294.1499938964844,280.7649230957031,280.2255554199219,282.84539794921875,280.9181213378906,290.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629718780517578,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.278509969590232e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881286621094,0.0,0.0,9.770732140168548e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,7.216628728201613e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.770724136615172e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,0.000463480799226,290.9454040527344,294.1499938964844,280.7649230957031,280.2255554199219,282.84539794921875,280.9181213378906,290.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629718780517578,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.254089673049748e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856262207031,0.0,0.0,9.745015995576978e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,7.197634840849787e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,9.745007992023602e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0004622609703801,290.9425964355469,294.1499938964844,280.7400207519531,280.201171875,282.8088073730469,280.8922119140625,290.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627517223358154,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.254089673049748e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856262207031,0.0,0.0,9.745015995576978e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,7.197634840849787e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,9.745007992023602e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0004622609703801,290.9425964355469,294.1499938964844,280.7400207519531,280.201171875,282.8088073730469,280.8922119140625,290.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627517223358154,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.241294173989444e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,9.73154092207551e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,7.187682786025107e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.731533646117896e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0004616217920556,290.941162109375,294.1499938964844,280.7281188964844,280.1894836425781,282.7906494140625,280.8802490234375,290.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.072082226969087e-09,0.0009846712928265,-0.0097204502671957,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.62539005279541,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.228280396200716e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,9.717837383504956e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,7.177561201388016e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.71782937995158e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0004609717288985,290.93975830078125,294.1499938964844,280.716552734375,280.1781616210937,282.7725524902344,280.8687744140625,290.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955976724624,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.6228437423706055,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.201693319482727e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,9.68983949860558e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,7.156881474656984e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,9.689831495052204e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0004596436338033,290.9369201660156,294.1499938964844,280.69439697265625,280.15643310546875,282.73663330078125,280.8476257324219,290.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616419792175293,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.201693319482727e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,9.68983949860558e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,7.156881474656984e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,9.689831495052204e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0004596436338033,290.9369201660156,294.1499938964844,280.69439697265625,280.15643310546875,282.73663330078125,280.8476257324219,290.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616419792175293,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.174909064313395e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9780578613281,0.0,0.0,9.661633521318436e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.136048952816054e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.66162624536082e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0004583057016134,290.93408203125,294.1499938964844,280.6734619140625,280.13592529296875,282.7010803222656,280.82867431640625,290.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608709335327148,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.174909064313395e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9780578613281,0.0,0.0,9.661633521318436e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.136048952816054e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.66162624536082e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0004583057016134,290.93408203125,294.1499938964844,280.6734619140625,280.13592529296875,282.7010803222656,280.82867431640625,290.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608709335327148,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.148413664661348e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,9.633733134251088e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,7.115441985661164e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.633725858293474e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0004569822340272,290.9312438964844,294.1499938964844,280.65362548828125,280.1164855957031,282.6658935546875,280.8116760253906,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600200176239014,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.148413664661348e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,9.633733134251088e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,7.115441985661164e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.633725858293474e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0004569822340272,290.9312438964844,294.1499938964844,280.65362548828125,280.1164855957031,282.6658935546875,280.8116760253906,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600200176239014,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.128815145231783e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736022949219,0.0,0.0,9.613094152882697e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,7.100198126863688e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,9.61308687692508e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.0004560032102745,290.9290771484375,294.1499938964844,280.63922119140625,280.1023864746094,282.639404296875,280.8002319335937,290.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593406677246094,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.122717892751098e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,9.60667384788394e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,7.095456385286525e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,9.606666571926326e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004556986677926,290.9283752441406,294.1499938964844,280.6347961425781,280.0980529785156,282.6310729980469,280.7968139648437,290.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369707792,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591243743896484,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.110331302508712e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97174072265625,0.0,0.0,9.593629511073232e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,7.085821562213823e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.59362296271138e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.000455079920357,290.9269714355469,294.1499938964844,280.625732421875,280.08917236328125,282.6138000488281,280.7901611328125,290.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440262436564921e-09,0.000970717112068,-0.0054446957074105,0.0,0.0,0.0,-0.0060225580818951,60.0,-6.586749076843262,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,9.098229929804802e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,9.580887126503512e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,7.076410111039877e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.580879850545898e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0004544754337985,290.925537109375,294.1499938964844,280.61688232421875,280.0804748535156,282.5966186523437,280.783935546875,290.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894821594121595e-09,0.0009694276377558,-0.0050495970062911,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.582289218902588,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.07547218957916e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,9.556921577313916e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,7.058709161356091e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.5569143013563e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0004533386381808,290.92266845703125,294.1499938964844,280.5997619628906,280.0636901855469,282.56256103515625,280.7728881835937,290.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573756217956543,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.07547218957916e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,9.556921577313916e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,7.058709161356091e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.5569143013563e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0004533386381808,290.92266845703125,294.1499938964844,280.5997619628906,280.0636901855469,282.56256103515625,280.7728881835937,290.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573756217956543,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.054735710378736e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,9.535084973322228e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,7.042580546112731e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.535077697364612e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.000452302803751,290.9197998046875,294.1499938964844,280.5833435058594,280.047607421875,282.5289001464844,280.7637939453125,290.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475341174133519e-09,0.0009647932020016,-0.0036294807214289,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566047191619873,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
