time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.054735710378736e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,9.535084973322228e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,7.042580546112731e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.535077697364612e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.000452302803751,290.9197998046875,294.1499938964844,280.5833435058594,280.047607421875,282.5289001464844,280.7637939453125,290.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475341174133519e-09,0.0009647932020016,-0.0036294807214289,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566047191619873,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,9.03585969354026e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,9.515207057120278e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,7.027899118838832e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.515200508758426e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0004513598978519,290.9169311523437,294.1499938964844,280.5675048828125,280.0321044921875,282.4955749511719,280.7562866210937,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131512321531,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559196949005127,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,9.03585969354026e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,9.515207057120278e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,7.027899118838832e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.515200508758426e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0004513598978519,290.9169311523437,294.1499938964844,280.5675048828125,280.0321044921875,282.4955749511719,280.7562866210937,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131512321531,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559196949005127,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.01900275493972e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602355957031,0.0,0.0,9.497455903328957e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.014788570813835e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.497449354967102e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.000450517894933,290.9140625,294.1499938964844,280.5521545410156,280.0170593261719,282.462646484375,280.7504272460937,290.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627565871924,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553396224975586,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.01900275493972e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602355957031,0.0,0.0,9.497455903328957e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.014788570813835e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.497449354967102e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.000450517894933,290.9140625,294.1499938964844,280.5521545410156,280.0170593261719,282.462646484375,280.7504272460937,290.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627565871924,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553396224975586,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.011333895614372e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9589538574219,0.0,0.0,9.489380317972972e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,7.008823013165966e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.48937304201536e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0004501348012126,290.9126281738281,294.1499938964844,280.5446472167969,280.0096740722656,282.4463195800781,280.74810791015625,290.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067303822860254e-09,0.000960168428719,-0.0022123409435153,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550922870635986,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.0040746727027e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,9.481736196903512e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,7.003177597653121e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,9.48172964854166e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.000449772196589,290.91119384765625,294.1499938964844,280.5372009277344,280.0024108886719,282.4300537109375,280.74609375,290.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622710640542,1.119158654638852e-09,0.0009622699581086,-0.0019800134468823,0.0,0.0,0.0,-0.0053819539025425,60.0,-6.550891876220703,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,4.594637721311301e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,4.838380846194923e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,3.573611320462078e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,4.838377208216116e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0002295116719324,290.90924072265625,294.1499938964844,280.52252197265625,279.9880065917969,282.40234375,280.7427062988281,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140798843465,8.371970339204893e-10,0.0007140790112316,-0.0014869248261675,0.0,0.0,0.0,-0.0039879227988421,60.0,-5.6409101486206055,-0.0,-1.63410174280898e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,4.594637721311301e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,4.838380846194923e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,3.573611320462078e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,4.838377208216116e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0002295116719324,290.90924072265625,294.1499938964844,280.52252197265625,279.9880065917969,282.40234375,280.7427062988281,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140798843465,8.371970339204893e-10,0.0007140790112316,-0.0014869248261675,0.0,0.0,0.0,-0.0039879227988421,60.0,-5.6409101486206055,-0.0,-1.63410174280898e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,4.360025923233479e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588317871094,0.0,0.0,4.591322431224398e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,3.391135032870807e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,4.5913195208413526e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.000217792316107,290.91015625,294.1499938964844,280.5080261230469,279.97381591796875,282.39013671875,280.7430419921875,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807990755002377e-10,0.0004643085121642,-0.0010626217117533,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.944471836090088,-0.0,-1.4714805374183017e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,4.360025923233479e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588317871094,0.0,0.0,4.591322431224398e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,3.391135032870807e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,4.5913195208413526e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.000217792316107,290.91015625,294.1499938964844,280.5080261230469,279.97381591796875,282.39013671875,280.7430419921875,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807990755002377e-10,0.0004643085121642,-0.0010626217117533,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.944471836090088,-0.0,-1.4714805374183017e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,3.077428482356481e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,3.240684236516245e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.393558315816336e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,3.2406820537289605e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.000153723929543,290.91192626953125,294.1499938964844,280.4935913085937,279.9596862792969,282.38580322265625,280.747314453125,290.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206412366125,4.0285164093489806e-10,0.0003206408291589,-0.0007384629570879,0.0,0.0,0.0,-0.0018071923404932,60.0,-2.761265277862549,-0.0,-7.330815954276204e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,3.077428482356481e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,3.240684236516245e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,2.393558315816336e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,3.2406820537289605e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.000153723929543,290.91192626953125,294.1499938964844,280.4935913085937,279.9596862792969,282.38580322265625,280.747314453125,290.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206412366125,4.0285164093489806e-10,0.0003206408291589,-0.0007384629570879,0.0,0.0,0.0,-0.0018071923404932,60.0,-2.761265277862549,-0.0,-7.330815954276204e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,2.1477708287420683e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.964111328125,0.0,0.0,2.261708868900314e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,1.670490382821299e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,2.2617072318098508e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001072856030077,290.9137268066406,294.1499938964844,280.4814758300781,279.9477844238281,282.3861389160156,280.7554016113281,290.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504329044,2.86234008717301e-10,0.000228850156418,-0.0005236639408394,0.0,0.0,0.0,-0.0012890495127066,60.0,-2.008669853210449,-0.0,-3.5706904100152315e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,2.001660323003307e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96441650390625,0.0,0.0,2.107847285515163e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,1.556848656036891e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,2.1078458303236403e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.998708264902234e-05,290.9140625,294.1499938964844,280.4791564941406,279.94549560546875,282.3863220214844,280.7569274902344,290.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132820518454,2.6676189035512716e-10,0.000213281775359,-0.0004880397464148,0.0,0.0,0.0,-0.0012013571104034,60.0,-1.882797718048096,-0.0,-3.101395140703289e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,1.588674604136031e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,1.6729529306758195e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,1.235637228091946e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,1.6729518392821774e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,7.935758912935853e-05,290.91485595703125,294.1499938964844,280.47186279296875,279.9383850097656,282.3869934082031,280.7611999511719,290.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5280941724777222,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,1.2380460248095916e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,1.3037236385571305e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.629257874621544e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,1.3037227290624289e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,6.18429621681571e-05,290.9154663085937,294.1499938964844,280.4645690917969,279.93121337890625,282.3875732421875,280.7644958496094,290.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319173024967,1.6499507315970163e-10,0.0001319171278737,-0.0003018577408511,0.0,0.0,0.0,-0.0007430523401126,60.0,-1.221583127975464,-0.0,-1.1864512705628272e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,7.034795089566615e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,7.407986686303047e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,5.471513304655673e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,7.407981684082188e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,3.514025956974365e-05,290.9161071777344,294.1499938964844,280.4497375488281,279.91668701171875,282.3883056640625,280.76824951171875,290.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495790487155318e-05,9.37532551592568e-11,7.49578102841042e-05,-0.0001715211546979,0.0,0.0,0.0,-0.0004222163115628,60.0,-0.736457109451294,-0.0,-3.830709360830298e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,7.034795089566615e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,7.407986686303047e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,5.471513304655673e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,7.407981684082188e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,3.514025956974365e-05,290.9161071777344,294.1499938964844,280.4497375488281,279.91668701171875,282.3883056640625,280.76824951171875,290.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495790487155318e-05,9.37532551592568e-11,7.49578102841042e-05,-0.0001715211546979,0.0,0.0,0.0,-0.0004222163115628,60.0,-0.736457109451294,-0.0,-3.830709360830298e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,3.5625896543933777e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,3.751582880795468e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,2.7709061214409303e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,3.7515803796850378e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,1.779587364580948e-05,290.9162902832031,294.1499938964844,280.4345703125,279.9018249511719,282.3885803222656,280.76953125,290.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.79606535716448e-05,4.7479065817812576e-11,3.79606026399415e-05,-8.686271030455828e-05,0.0,0.0,0.0,-0.0002138213894795,60.0,-0.4097014963626861,-0.0,-9.824441954409123e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,3.5625896543933777e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,3.751582880795468e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,2.7709061214409303e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,3.7515803796850378e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,1.779587364580948e-05,290.9162902832031,294.1499938964844,280.4345703125,279.9018249511719,282.3885803222656,280.76953125,290.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.79606535716448e-05,4.7479065817812576e-11,3.79606026399415e-05,-8.686271030455828e-05,0.0,0.0,0.0,-0.0002138213894795,60.0,-0.4097014963626861,-0.0,-9.824441954409123e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,1.546045041322941e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,1.6280617955999332e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,1.2024808029309495e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,1.628060658731556e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,7.72281509853201e-06,290.916259765625,294.1499938964844,280.4189453125,279.88653564453125,282.3885803222656,280.7698059082031,290.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6473686628160067e-05,2.060438798745512e-11,1.6473666619276628e-05,-3.7695564969908446e-05,0.0,0.0,0.0,-9.27915098145604e-05,60.0,-0.1981135606765747,-0.0,-1.850208007636578e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,1.546045041322941e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,1.6280617955999332e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,1.2024808029309495e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,1.628060658731556e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,7.72281509853201e-06,290.916259765625,294.1499938964844,280.4189453125,279.88653564453125,282.3885803222656,280.7698059082031,290.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6473686628160067e-05,2.060438798745512e-11,1.6473666619276628e-05,-3.7695564969908446e-05,0.0,0.0,0.0,-9.27915098145604e-05,60.0,-0.1981135606765747,-0.0,-1.850208007636578e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,5.110232450533658e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,5.381327241593681e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,3.974629976255528e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,5.381323830988549e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,2.55266718340863e-06,290.9162292480469,294.1499938964844,280.4028015136719,279.8706970214844,282.3885803222656,280.7698059082031,290.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.445234364742646e-06,6.810563831644023e-12,5.445227543532383e-06,-1.2459881872928236e-05,0.0,0.0,0.0,-3.0671406420879066e-05,60.0,-0.0826863721013069,-0.0,-2.021425127979315e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,5.110232450533658e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,5.381327241593681e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,3.974629976255528e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,5.381323830988549e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,2.55266718340863e-06,290.9162292480469,294.1499938964844,280.4028015136719,279.8706970214844,282.3885803222656,280.7698059082031,290.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.445234364742646e-06,6.810563831644023e-12,5.445227543532383e-06,-1.2459881872928236e-05,0.0,0.0,0.0,-3.0671406420879066e-05,60.0,-0.0826863721013069,-0.0,-2.021425127979315e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,2.53152990126182e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,2.665826173142705e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,1.968969911558816e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,2.6658241836230445e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,1.2645516562770354e-06,290.9162292480469,294.1499938964844,280.3944702148437,279.862548828125,282.3885803222656,280.7698059082031,290.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6974430511472747e-06,3.3738023225843294e-12,2.697439640542143e-06,-6.172363555378979e-06,0.0,0.0,0.0,-1.5193902072496712e-05,60.0,-0.0503295734524726,-0.0,-4.960693856560783e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,1.0639832481729172e-07,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,1.1204269156905869e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,8.275434737470277e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,1.1204261340935773e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,5.314816462487215e-07,290.9162292480469,294.1499938964844,280.385986328125,279.8542175292969,282.3885803222656,280.7698059082031,290.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.133699470301508e-06,1.4179317442408745e-12,1.133698106059455e-06,-2.5941715193766868e-06,0.0,0.0,0.0,-6.385787855833769e-06,60.0,-0.0286251790821552,-0.0,-8.762860093580393e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,6.671689867232544e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,7.025619197520427e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,5.18909804014811e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,7.025614312539119e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,3.3326472248518264e-08,290.9162292480469,294.1499938964844,280.3684387207031,279.8370056152344,282.3885803222656,280.7698059082031,290.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.108547350753724e-08,8.893713809030383e-14,7.108538824240895e-08,-1.6266481850379932e-07,0.0,0.0,0.0,-4.0042505133897066e-07,60.0,-0.0066438037902116,-0.0,-3.4454663904256614e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,6.671689867232544e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,7.025619197520427e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,5.18909804014811e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,7.025614312539119e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,3.3326472248518264e-08,290.9162292480469,294.1499938964844,280.3684387207031,279.8370056152344,282.3885803222656,280.7698059082031,290.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.108547350753724e-08,8.893713809030383e-14,7.108538824240895e-08,-1.6266481850379932e-07,0.0,0.0,0.0,-4.0042505133897066e-07,60.0,-0.0066438037902116,-0.0,-3.4454663904256614e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,-1.2019634176851923e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,-1.265726856658489e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,-9.348615215287735e-10,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,-1.265725968480069e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,-6.0040563631957874e-09,290.9162292480469,294.1499938964844,280.3500061035156,279.8189392089844,282.3885803222656,280.7698059082031,290.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2802334303785301e-08,-1.598716242669131e-14,-1.2802318316573746e-08,2.9295300407738978e-08,0.0,0.0,0.0,7.209018804132938e-08,60.0,-0.0010738967685028,-0.0,-1.1183012043129004e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,-1.2019634176851923e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,-1.265726856658489e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,-9.348615215287735e-10,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,-1.265725968480069e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,-6.0040563631957874e-09,290.9162292480469,294.1499938964844,280.3500061035156,279.8189392089844,282.3885803222656,280.7698059082031,290.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2802334303785301e-08,-1.598716242669131e-14,-1.2802318316573746e-08,2.9295300407738978e-08,0.0,0.0,0.0,7.209018804132938e-08,60.0,-0.0010738967685028,-0.0,-1.1183012043129004e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,1.0233830926784093e-12,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,1.0776728901623622e-12,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,7.959655070471916e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,1.077672239641059e-12,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,5.1120106411839394e-12,290.9162292480469,294.1499938964844,280.3307189941406,279.800048828125,282.3885803222656,280.7698059082031,290.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8186379052015369e-12,-1.97719120662172e-18,1.8186398567654482e-12,-1.0454566899686936e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.666942989686504e-05,-0.0,-8.106861621135805e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,1.0233830926784093e-12,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,1.0776728901623622e-12,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,7.959655070471916e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,1.077672239641059e-12,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,5.1120106411839394e-12,290.9162292480469,294.1499938964844,280.3307189941406,279.800048828125,282.3885803222656,280.7698059082031,290.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8186379052015369e-12,-1.97719120662172e-18,1.8186398567654482e-12,-1.0454566899686936e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.666942989686504e-05,-0.0,-8.106861621135805e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.3123474121094,279.78204345703125,282.3885803222656,280.7698059082031,290.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,3.269745585399164e-12,-9.770309152438478e-18,-3.269735827579612e-12,4.945300679376485e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001444789668312,-0.0,-2.134522930791408e-36,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.31072998046875,279.78045654296875,282.3885803222656,280.7698059082031,290.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,3.269745585399164e-12,-9.770309152438478e-18,-3.269735827579612e-12,4.945300679376485e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001517533382866,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,-2.558457731696025e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,-2.694182225405906e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,-1.989913767617979e-13,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,-2.6941805991026484e-13,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,-1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.30047607421875,279.7704162597656,282.3885803222656,280.7698059082031,290.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.096923763100777e-12,-5.06925644284241e-18,2.0969289672712055e-12,-2.0471840368740946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001705592439975,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.29010009765625,279.76025390625,282.3885803222656,280.7698059082031,290.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,3.269745585399164e-12,-9.770309152438478e-18,-3.269735827579612e-12,4.945300679376485e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001742198364809,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,2.558457731696025e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,2.694182225405906e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,1.989913767617979e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,2.6941805991026484e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.2689514160156,279.7395324707031,282.3885803222656,280.7698059082031,290.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,6.698966468349221e-13,-6.492163019979085e-18,-6.698901416218872e-13,-1.0731565375926566e-12,0.0,0.0,0.0,0.0,60.0,0.0001684924936853,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,2.558457731696025e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,2.694182225405906e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,1.989913767617979e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,2.6941805991026484e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.2689514160156,279.7395324707031,282.3885803222656,280.7698059082031,290.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,6.698966468349221e-13,-6.492163019979085e-18,-6.698901416218872e-13,-1.0731565375926566e-12,0.0,0.0,0.0,0.0,60.0,0.0001684924936853,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
