time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,-2.558457731696025e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,-2.694182225405906e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,-1.989913767617979e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,-2.6941805991026484e-13,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,-1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.24737548828125,279.7183837890625,282.3885803222656,280.7698059082031,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,5.58582260307139e-13,-7.728989528057666e-18,-5.585745082616056e-13,2.289796824372914e-12,0.0,0.0,0.0,0.0,60.0,0.0001573218905832,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,-2.558457731696025e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,-2.694182225405906e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,-1.989913767617979e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,-2.6941805991026484e-13,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,-1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.24737548828125,279.7183837890625,282.3885803222656,280.7698059082031,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,5.58582260307139e-13,-7.728989528057666e-18,-5.585745082616056e-13,2.289796824372914e-12,0.0,0.0,0.0,0.0,60.0,0.0001573218905832,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,-2.558457731696025e-13,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,-2.694182225405906e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,-1.989913767617979e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,-2.6941805991026484e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,-1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.2254638671875,279.6968994140625,282.3885803222656,280.7698059082031,290.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.096923763100777e-12,-5.06925644284241e-18,2.0969289672712055e-12,-2.0471840368740946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001459557533962,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,-2.558457731696025e-13,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,-2.694182225405906e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,-1.989913767617979e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,-2.6941805991026484e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,-1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.2254638671875,279.6968994140625,282.3885803222656,280.7698059082031,290.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.096923763100777e-12,-5.06925644284241e-18,2.0969289672712055e-12,-2.0471840368740946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001459557533962,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.20330810546875,279.6752014160156,282.3885803222656,280.7698059082031,290.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,0.000135284368298,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.20330810546875,279.6752014160156,282.3885803222656,280.7698059082031,290.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,0.000135284368298,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,2.558457731696025e-13,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,2.694182225405906e-13,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,1.989913767617979e-13,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,2.6941805991026484e-13,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.19219970703125,279.664306640625,282.3885803222656,280.7698059082031,290.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,3.3254026702428385e-12,-9.151895691604034e-18,-3.3253935629445897e-12,3.2638241068139173e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001302226010011,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.1810302734375,279.65338134765625,282.3885803222656,280.7698059082031,290.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,0.0001253592199645,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.15869140625,279.6314697265625,282.3885803222656,280.7698059082031,290.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,0.0001162491826107,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.15869140625,279.6314697265625,282.3885803222656,280.7698059082031,290.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,0.0001162491826107,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.13641357421875,279.6096496582031,282.3885803222656,280.7698059082031,290.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,0.0001078358036465,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.13641357421875,279.6096496582031,282.3885803222656,280.7698059082031,290.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,0.0001078358036465,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.1142883300781,279.58795166015625,282.3885803222656,280.7698059082031,290.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,0.0001000598203972,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.1142883300781,279.58795166015625,282.3885803222656,280.7698059082031,290.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,0.0001000598203972,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.0924072265625,279.5664978027344,282.3885803222656,280.7698059082031,290.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,9.286800923291594e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.0924072265625,279.5664978027344,282.3885803222656,280.7698059082031,290.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,9.286800923291594e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,-2.558457731696025e-13,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,-2.694182225405906e-13,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,-1.989913767617979e-13,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,-2.6941805991026484e-13,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,-1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.0815734863281,279.555908203125,282.3885803222656,280.7698059082031,290.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.096923763100777e-12,-5.06925644284241e-18,2.0969289672712055e-12,-2.0471840368740946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.945913577917963e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.07086181640625,279.5453796386719,282.3885803222656,280.7698059082031,290.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,8.618213178124279e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,2.558457731696025e-13,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,2.694182225405906e-13,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,1.989913767617979e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,2.6941805991026484e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.0497436523437,279.5246887207031,282.3885803222656,280.7698059082031,290.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,6.698966468349221e-13,-6.492163019979085e-18,-6.698901416218872e-13,-1.0731565375926566e-12,0.0,0.0,0.0,0.0,60.0,8.002050162758678e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,2.558457731696025e-13,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,2.694182225405906e-13,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,1.989913767617979e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,2.6941805991026484e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.0497436523437,279.5246887207031,282.3885803222656,280.7698059082031,290.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,6.698966468349221e-13,-6.492163019979085e-18,-6.698901416218872e-13,-1.0731565375926566e-12,0.0,0.0,0.0,0.0,60.0,8.002050162758678e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,2.558457731696025e-13,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,2.694182225405906e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,1.989913767617979e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,2.6941805991026484e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.0291748046875,279.5045471191406,282.3885803222656,280.7698059082031,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,3.3254026702428385e-12,-9.151895691604034e-18,-3.3253935629445897e-12,3.2638241068139173e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.431083213305101e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,2.558457731696025e-13,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,2.694182225405906e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,1.989913767617979e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,2.6941805991026484e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,1.2780026602959849e-12,290.9162292480469,294.1499938964844,280.0291748046875,279.5045471191406,282.3885803222656,280.7698059082031,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,3.3254026702428385e-12,-9.151895691604034e-18,-3.3253935629445897e-12,3.2638241068139173e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.431083213305101e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.0092163085937,279.4849853515625,282.3885803222656,280.7698059082031,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,6.901734013808891e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,280.0092163085937,279.4849853515625,282.3885803222656,280.7698059082031,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,6.901734013808891e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,279.989990234375,279.4661560058594,282.3885803222656,280.7698059082031,290.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,6.411288632079959e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,279.989990234375,279.4661560058594,282.3885803222656,280.7698059082031,290.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,6.411288632079959e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,279.9806823730469,279.45703125,282.3885803222656,280.7698059082031,290.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,6.179963384056464e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,-2.558457731696025e-13,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,-2.694182225405906e-13,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,-1.989913767617979e-13,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,-2.6941805991026484e-13,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,-1.2780026602959849e-12,290.9162292480469,294.1499938964844,279.9715881347656,279.4481201171875,282.3885803222656,280.7698059082031,290.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.096923763100777e-12,-5.0692560292521044e-18,2.0969289672712055e-12,-2.0471840368740946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.957355460850522e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,-2.558457731696025e-13,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,-2.694182225405906e-13,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,-1.989913767617979e-13,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,-2.6941805991026484e-13,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,-1.2780026602959849e-12,290.9162292480469,294.1499938964844,279.9541320800781,279.4309997558594,282.3885803222656,280.7698059082031,290.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.096923763100777e-12,-5.0692560292521044e-18,2.0969289672712055e-12,-2.0471840368740946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.535156378755346e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,-2.558457731696025e-13,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,-2.694182225405906e-13,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,-1.989913767617979e-13,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,-2.6941805991026484e-13,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,-1.2780026602959849e-12,290.9162292480469,294.1499938964844,279.9541320800781,279.4309997558594,282.3885803222656,280.7698059082031,290.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.096923763100777e-12,-5.0692560292521044e-18,2.0969289672712055e-12,-2.0471840368740946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.535156378755346e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,2.558457731696025e-13,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,2.694182225405906e-13,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,1.989913767617979e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,2.6941805991026484e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,1.2780026602959849e-12,290.9162292480469,294.1499938964844,279.9376525878906,279.41485595703125,282.3885803222656,280.7698059082031,290.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.3254026702428385e-12,-9.151895691604034e-18,-3.3253935629445897e-12,3.2638241068139173e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.143443559063599e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,2.558457731696025e-13,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,2.694182225405906e-13,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,1.989913767617979e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,2.6941805991026484e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,1.2780026602959849e-12,290.9162292480469,294.1499938964844,279.9376525878906,279.41485595703125,282.3885803222656,280.7698059082031,290.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.3254026702428385e-12,-9.151895691604034e-18,-3.3253935629445897e-12,3.2638241068139173e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.143443559063599e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,279.9223022460937,279.3998107910156,282.3885803222656,280.7698059082031,290.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,4.779796290677041e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,279.9223022460937,279.3998107910156,282.3885803222656,280.7698059082031,290.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,4.779796290677041e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,279.9081420898437,279.3859558105469,282.3885803222656,280.7698059082031,290.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,4.442309000296518e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,279.9081420898437,279.3859558105469,282.3885803222656,280.7698059082031,290.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,4.442309000296518e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,279.90155029296875,279.3794860839844,282.3885803222656,280.7698059082031,290.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,4.283963789930567e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,279.89532470703125,279.37335205078125,282.3885803222656,280.7698059082031,290.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,4.1315459384350106e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,279.8838806152344,279.3621520996094,282.3885803222656,280.7698059082031,290.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,3.840275167021901e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0,290.9162292480469,294.1499938964844,279.8838806152344,279.3621520996094,282.3885803222656,280.7698059082031,290.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,6.142394535710305e-13,-7.110576067223222e-18,-6.142323520468007e-13,6.0832008918002e-13,0.0,0.0,0.0,0.0,60.0,3.840275167021901e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
