time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857637286186218,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1877746582031,0.4857637286186218,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857637286186218,0.050000000745058,0.0362150408327579,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857637286186218,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857637286186218,0.050000000745058,0.2325878143310547,292.1854858398437,290.6499938964844,284.6921081542969,283.5340881347656,291.91162109375,297.5599670410156,292.17681884765625,1.0,0.1875163167715072,1.0,1.0,0.9318718910217284,1.0,-0.4961300194263458,0.2178894728422165,0.2782405614852905,0.06949432939291,0.0,0.0,0.0,43.60910034179688,48.0,-90.82424926757812,-0.0,43.74235153198242,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857637286186218,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1877746582031,0.4857637286186218,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857637286186218,0.050000000745058,0.0362150408327579,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857637286186218,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1877746582031,0.4857637286186218,0.050000000745058,0.2325878143310547,292.1854858398437,290.6499938964844,284.6921081542969,283.5340881347656,291.91162109375,297.5599670410156,292.17681884765625,1.0,0.1875163167715072,1.0,1.0,0.9318718910217284,1.0,-0.4961300194263458,0.2178894728422165,0.2782405614852905,0.06949432939291,0.0,0.0,0.0,43.60910034179688,48.0,-90.82424926757812,-0.0,43.74235153198242,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834789931774139,0.050000000745058,0.0466043129563331,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.15557861328125,0.4834789931774139,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834789931774139,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834789931774139,0.050000000745058,0.0490765869617462,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834789931774139,0.050000000745058,0.2327982038259506,292.154052734375,290.1499938964844,284.764892578125,283.5517272949219,291.9070129394531,297.5511169433594,292.1458740234375,1.0,0.1889605373144149,1.0,1.0,0.8860725164413452,1.0,-0.496579110622406,0.2193680852651596,0.2772110402584076,0.0707741156220436,0.0,0.0,0.0,44.73469924926758,36.0,-85.27627563476562,-0.0,44.74535751342773,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834789931774139,0.050000000745058,0.0466043129563331,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.15557861328125,0.4834789931774139,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834789931774139,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834789931774139,0.050000000745058,0.0490765869617462,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834789931774139,0.050000000745058,0.2327982038259506,292.154052734375,290.1499938964844,284.764892578125,283.5517272949219,291.9070129394531,297.5511169433594,292.1458740234375,1.0,0.1889605373144149,1.0,1.0,0.8860725164413452,1.0,-0.496579110622406,0.2193680852651596,0.2772110402584076,0.0707741156220436,0.0,0.0,0.0,44.73469924926758,36.0,-85.27627563476562,-0.0,44.74535751342773,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846938550472259,0.050000000745058,0.0465818606317043,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1385803222656,0.4846938550472259,0.050000000745058,0.0490529425442218,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846938550472259,0.050000000745058,0.0362303368747234,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846938550472259,0.050000000745058,0.0490529425442218,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846938550472259,0.050000000745058,0.2326860427856445,292.13690185546875,290.1499938964844,284.8012390136719,283.55975341796875,291.9002380371094,297.5474853515625,292.1278686523437,1.0,0.1877664625644683,1.0,1.0,0.8631727695465088,1.0,-0.4963399469852447,0.2201057970523834,0.2762341499328613,0.0715104192495346,0.0,0.0,0.0,44.13382339477539,36.0,-81.4798355102539,-0.0,44.20998764038086,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871947467327118,0.050000000745058,0.0465361140668392,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.11993408203125,0.4871947467327118,0.050000000745058,0.0490047670900821,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871947467327118,0.050000000745058,0.0361947529017925,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871947467327118,0.050000000745058,0.0490047670900821,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871947467327118,0.050000000745058,0.2324575185775756,292.1181030273437,289.6499938964844,284.8375244140625,283.5672607421875,291.8776550292969,297.54425048828125,292.1081237792969,1.0,0.1854878365993499,1.0,1.0,0.8266622424125671,1.0,-0.4958525598049164,0.2215418070554733,0.2743107676506042,0.0729918479919433,0.0,0.0,0.0,42.9100456237793,25.0,-79.85227966308594,-0.0,43.12113571166992,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233599662781,0.050000000745058,0.0463953167200088,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0737609863281,0.4953233599662781,0.050000000745058,0.0488565042614936,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233599662781,0.050000000745058,0.0360852479934692,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233599662781,0.050000000745058,0.0488565042614936,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233599662781,0.050000000745058,0.2317542135715484,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.7791748046875,297.5389709472656,292.05694580078125,1.0,0.1785254329442978,1.0,1.0,0.7536411285400391,1.0,-0.4943524599075317,0.2262181639671325,0.2681342959403991,0.0778451561927795,0.0,0.0,0.0,39.144168853759766,25.0,-90.24464416503906,-0.0,39.7834587097168,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233599662781,0.050000000745058,0.0463953167200088,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0737609863281,0.4953233599662781,0.050000000745058,0.0488565042614936,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233599662781,0.050000000745058,0.0360852479934692,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233599662781,0.050000000745058,0.0488565042614936,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233599662781,0.050000000745058,0.2317542135715484,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.7791748046875,297.5389709472656,292.05694580078125,1.0,0.1785254329442978,1.0,1.0,0.7536411285400391,1.0,-0.4943524599075317,0.2262181639671325,0.2681342959403991,0.0778451561927795,0.0,0.0,0.0,39.144168853759766,25.0,-90.24464416503906,-0.0,39.7834587097168,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03466796875,0.5000878572463989,0.050000000745058,0.0463203787803649,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.03466796875,0.5000878572463989,0.050000000745058,0.048777587711811,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.03466796875,0.5000878572463989,0.050000000745058,0.0360269621014595,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03466796875,0.5000878572463989,0.050000000745058,0.048777587711811,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03466796875,0.5000878572463989,0.050000000745058,0.2313798815011978,292.0314025878906,289.1499938964844,284.9554443359375,283.58843994140625,291.6682434082031,297.5362854003906,292.012939453125,1.0,0.1750063151121139,1.0,1.0,0.7077879309654236,1.0,-0.4935537278652191,0.2313175201416015,0.2622362077236175,0.0829884558916091,0.0,0.0,0.0,37.13968276977539,25.0,-107.83824920654295,-0.0,38.015281677246094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.00604248046875,0.502633273601532,0.050000000745058,0.0462828502058982,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.00604248046875,0.502633273601532,0.050000000745058,0.0487380698323249,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00604248046875,0.502633273601532,0.050000000745058,0.035997774451971,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00604248046875,0.502633273601532,0.050000000745058,0.0487380698323249,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00604248046875,0.502633273601532,0.050000000745058,0.2311924248933792,292.002197265625,288.6499938964844,284.9823608398437,283.5926208496094,291.5757751464844,297.53485107421875,291.9802551269531,1.0,0.1731413304805755,1.0,1.0,0.680620014667511,1.0,-0.493153840303421,0.2355094999074936,0.2576443552970886,0.0871772021055221,0.0,0.0,0.0,36.13593292236328,25.0,-124.13980865478516,-0.0,37.13220977783203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863525390625,0.5088967084884644,0.050000000745058,0.0461976751685142,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8863525390625,0.5088967084884644,0.050000000745058,0.0486483760178089,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863525390625,0.5088967084884644,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863525390625,0.5088967084884644,0.050000000745058,0.0486483760178089,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863525390625,0.5088967084884644,0.050000000745058,0.2307669520378112,291.8783264160156,288.1499938964844,285.0546264648437,283.6028137207031,290.8097229003906,297.5313720703125,291.8267517089844,1.0,0.1688421070575714,1.0,1.0,0.5588358044624329,1.0,-0.4922461807727813,0.2706614732742309,0.2215847074985504,0.1221505999565124,0.0,0.0,0.0,33.86056900024414,25.0,-270.96710205078125,-0.0,35.13950729370117,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863525390625,0.5088967084884644,0.050000000745058,0.0461976751685142,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8863525390625,0.5088967084884644,0.050000000745058,0.0486483760178089,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863525390625,0.5088967084884644,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863525390625,0.5088967084884644,0.050000000745058,0.0486483760178089,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863525390625,0.5088967084884644,0.050000000745058,0.2307669520378112,291.8783264160156,288.1499938964844,285.0546264648437,283.6028137207031,290.8097229003906,297.5313720703125,291.8267517089844,1.0,0.1688421070575714,1.0,1.0,0.5588358044624329,1.0,-0.4922461807727813,0.2706614732742309,0.2215847074985504,0.1221505999565124,0.0,0.0,0.0,33.86056900024414,25.0,-270.96710205078125,-0.0,35.13950729370117,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5143735408782959,0.050000000745058,0.0461308173835277,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5784606933594,0.5143735408782959,0.050000000745058,0.0485779717564582,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5143735408782959,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5143735408782959,0.050000000745058,0.0485779717564582,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5143735408782959,0.050000000745058,0.2304329723119735,291.5581970214844,287.6499938964844,285.1268615722656,283.611572265625,289.232177734375,297.5273742675781,291.4363098144531,1.0,0.1654065251350402,1.0,1.0,0.4370516240596771,1.0,-0.4915337264537811,0.3374258875846863,0.1541078388690948,0.188521072268486,0.0,0.0,0.0,32.079200744628906,25.0,-622.0135498046875,-0.0,33.59082794189453,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5143735408782959,0.050000000745058,0.0461308173835277,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5784606933594,0.5143735408782959,0.050000000745058,0.0485779717564582,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5143735408782959,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5143735408782959,0.050000000745058,0.0485779717564582,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5143735408782959,0.050000000745058,0.2304329723119735,291.5581970214844,287.6499938964844,285.1268615722656,283.611572265625,289.232177734375,297.5273742675781,291.4363098144531,1.0,0.1654065251350402,1.0,1.0,0.4370516240596771,1.0,-0.4915337264537811,0.3374258875846863,0.1541078388690948,0.188521072268486,0.0,0.0,0.0,32.079200744628906,25.0,-622.0135498046875,-0.0,33.59082794189453,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.5168318152427673,0.050000000745058,0.0461028628051281,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3117370605469,0.5168318152427673,0.050000000745058,0.0485485345125198,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.5168318152427673,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.5168318152427673,0.050000000745058,0.0485485345125198,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.5168318152427673,0.050000000745058,0.2302933484315872,291.2835693359375,287.6499938964844,285.1629638671875,283.615478515625,288.2740783691406,297.52447509765625,291.12066650390625,1.0,0.1639543771743774,1.0,1.0,0.3761595487594604,1.0,-0.4912358820438385,0.3763102889060974,0.1149255707859993,0.2271616458892822,0.0,0.0,0.0,31.33580207824707,25.0,-840.2400512695312,-0.0,32.94786071777344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662170410156,0.5191135406494141,0.050000000745058,0.0460779555141925,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9662170410156,0.5191135406494141,0.050000000745058,0.0485223047435283,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662170410156,0.5191135406494141,0.050000000745058,0.0358384102582931,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662170410156,0.5191135406494141,0.050000000745058,0.0485223047435283,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662170410156,0.5191135406494141,0.050000000745058,0.2301689237356186,290.9305114746094,287.1499938964844,285.19903564453125,283.6190795898437,287.28778076171875,297.5205993652344,290.7308044433594,1.0,0.1626526713371276,1.0,1.0,0.3057826459407806,1.0,-0.4909704625606537,0.4162390232086181,0.0747314468026161,0.2668303251266479,0.0,0.0,0.0,30.674131393432617,25.0,-1053.5479736328125,-0.0,32.37734603881836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.523136556148529,0.050000000745058,0.0460362806916236,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926513671875,0.523136556148529,0.050000000745058,0.0484784208238124,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.523136556148529,0.050000000745058,0.0358059965074062,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.523136556148529,0.050000000745058,0.0484784208238124,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.523136556148529,0.050000000745058,0.2299607545137405,290.0473327636719,286.6499938964844,285.271240234375,283.6255187988281,285.98114013671875,297.50909423828125,289.8130187988281,1.0,0.1604370921850204,1.0,1.0,0.1650288254022598,1.0,-0.4905268847942352,0.4656528830528259,0.024873998016119,0.3158527314662933,0.0,0.0,0.0,29.56449508666992,25.0,-1297.3717041015625,-0.0,31.41931915283203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.523136556148529,0.050000000745058,0.0460362806916236,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926513671875,0.523136556148529,0.050000000745058,0.0484784208238124,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.523136556148529,0.050000000745058,0.0358059965074062,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.523136556148529,0.050000000745058,0.0484784208238124,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.523136556148529,0.050000000745058,0.2299607545137405,290.0473327636719,286.6499938964844,285.271240234375,283.6255187988281,285.98114013671875,297.50909423828125,289.8130187988281,1.0,0.1604370921850204,1.0,1.0,0.1650288254022598,1.0,-0.4905268847942352,0.4656528830528259,0.024873998016119,0.3158527314662933,0.0,0.0,0.0,29.56449508666992,25.0,-1297.3717041015625,-0.0,31.41931915283203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5132141113281,0.5253420472145081,0.1332021355628967,0.0460145510733127,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5132141113281,0.5253420472145081,0.050000000745058,0.048455536365509,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5132141113281,0.525528073310852,0.1234335750341415,0.0358207821846008,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5132141113281,0.5253420472145081,0.050000000745058,0.048455536365509,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5132141113281,0.5253420472145081,0.050000000745058,0.2298522144556045,289.4684143066406,286.6499938964844,285.31658935546875,283.62908935546875,285.3914794921875,297.4992370605469,289.2389221191406,1.0,0.1592708379030227,1.0,1.0,0.0766432508826255,1.0,-0.4903305768966675,0.4894019663333893,0.0009286065469495,0.3393709659576416,0.0,0.0,0.0,28.985748291015625,25.0,-1326.470947265625,-0.0,30.92346572875977,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557556152344,0.7380380034446716,0.1325670927762985,0.1046566665172576,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5519118309020996,0.050000000745058,0.0482286512851715,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0616760253906,0.7232745289802551,0.122926726937294,0.0762479901313781,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439819335937,0.5519118309020996,0.050000000745058,0.0482286512851715,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439819335937,0.5519118309020996,0.050000000745058,0.2287759482860565,289.07257080078125,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926452636719,288.8201599121094,1.0,0.1601767539978027,1.0,1.0,0.0242750309407711,1.0,-0.6073463559150696,0.6073337197303772,1.2590806363732554e-05,0.4310639798641205,0.0,0.0,0.0,24.17579841613769,45.0,-1424.662841796875,-0.0,37.78378677368164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06988525390625,0.7457757592201233,0.1238517016172409,0.1142796725034713,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1602478027344,0.5399557948112488,0.050000000745058,0.0483207702636718,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07373046875,0.7307541966438293,0.1162345632910728,0.0832600072026252,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602478027344,0.5399557948112488,0.050000000745058,0.0483207702636718,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602478027344,0.5399557948112488,0.050000000745058,0.2292129248380661,288.0904846191406,286.1499938964844,285.4075927734375,283.6353454589844,285.4012145996094,297.4725036621094,287.93133544921875,1.0,0.1678661108016967,1.0,1.0,0.0156583078205585,1.0,-0.6281011700630188,0.6280979514122009,3.210041313650436e-06,0.448068231344223,0.0,0.0,0.0,26.69735717773437,45.0,-1244.0792236328125,-0.0,42.68382263183594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98052978515625,0.7403492331504822,0.122965820133686,0.1134179532527923,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0643615722656,0.5366109013557434,0.050000000745058,0.0483491495251655,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98406982421875,0.725783109664917,0.1154874190688133,0.0827236101031303,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643615722656,0.5366109013557434,0.050000000745058,0.0483491495251655,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643615722656,0.5366109013557434,0.050000000745058,0.2293475419282913,287.99951171875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.8492736816406,1.0,0.1691696047782898,1.0,1.0,0.0145650180056691,1.0,-0.6266530752182007,0.6266502737998962,2.822462874974008e-06,0.4468786418437958,0.0,0.0,0.0,27.40286445617676,33.0,-1201.5545654296875,-0.0,43.272499084472656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631408691406,0.7244781255722046,0.1190588772296905,0.109387032687664,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.62457275390625,0.5295289754867554,0.050000000745058,0.0484136752784252,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5657958984375,0.710537850856781,0.1121269464492797,0.08009634912014,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.5295289754867554,0.050000000745058,0.0484136752784252,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.5295289754867554,0.050000000745058,0.2296536266803741,287.576904296875,286.1499938964844,285.46014404296875,283.6385498046875,285.4536437988281,297.45343017578125,287.4567565917969,1.0,0.170865312218666,1.0,1.0,0.00860180798918,1.0,-0.6191842555999756,0.6191828846931458,1.3798286317978636e-06,0.4407621920108795,0.0,0.0,0.0,28.96980667114257,33.0,-983.4739379882812,-0.0,44.078704833984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3420104980469,0.7194160223007202,0.1173721030354499,0.107535183429718,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3954162597656,0.5284369587898254,0.050000000745058,0.048424232751131,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3443603515625,0.7052832841873169,0.1105853170156478,0.0788294449448585,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954162597656,0.5284369587898254,0.050000000745058,0.048424232751131,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954162597656,0.5284369587898254,0.050000000745058,0.2297037094831466,287.35382080078125,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429626464844,287.2463684082031,1.0,0.1708423495292663,1.0,1.0,0.0048550060018897,1.0,-0.6155263781547546,0.615525484085083,8.70901942562341e-07,0.4377659261226654,0.0,0.0,0.0,29.204439163208008,25.0,-863.7368774414062,-0.0,43.905555725097656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.7692626118659973,0.1160044446587562,0.1055134087800979,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1284484863281,0.5789105296134949,0.050000000745058,0.0480575449764728,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07977294921875,0.7543017864227295,0.1091974377632141,0.0773263648152351,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1284484863281,0.5789105296134949,0.050000000745058,0.0480575449764728,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.6835429668426514,0.1098554208874702,0.3684440553188324,287.0812683105469,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9725646972656,1.0,0.17258320748806,1.0,1.0,0.0,1.0,-0.7767162322998047,0.7767155766487122,6.551281330757774e-07,0.565473735332489,0.0,0.0,0.0,21.39115333557129,25.0,-789.094970703125,-0.0,55.026885986328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70635986328125,0.8500235080718994,0.1148900091648101,0.1042044162750244,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77349853515625,0.6448358297348022,0.050000000745058,0.0477615930140018,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.833680272102356,0.1078614667057991,0.076224498450756,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77349853515625,0.6448358297348022,0.050000000745058,0.0477615930140018,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.711181640625,0.8288201093673706,0.1058918014168739,0.48042893409729,286.6993713378906,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734130859375,286.6160583496094,1.0,0.1755676865577697,1.0,1.0,0.0,1.0,-0.9077188372612,0.9077180027961732,7.938430144349695e-07,0.6745868921279907,0.0,0.0,0.0,15.344643592834473,25.0,-762.835693359375,-0.0,66.36715698242188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31158447265625,0.7909826636314392,0.1130102276802063,0.1024594828486442,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.6035212278366089,0.050000000745058,0.04793132096529,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130187988281,0.7722693681716919,0.1049528941512107,0.0742869228124618,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.6035212278366089,0.050000000745058,0.04793132096529,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.7585659623146057,0.0983965918421745,0.4521167576313019,286.3091125488281,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2725830078125,1.0,0.1784045547246933,1.0,1.0,0.0,1.0,-0.8697376847267151,0.869736909866333,7.442328069373616e-07,0.6434941291809082,0.0,0.0,0.0,19.21774101257324,25.0,-473.6844787597656,-0.0,65.9743423461914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31158447265625,0.7909826636314392,0.1130102276802063,0.1024594828486442,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.6035212278366089,0.050000000745058,0.04793132096529,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130187988281,0.7722693681716919,0.1049528941512107,0.0742869228124618,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.6035212278366089,0.050000000745058,0.04793132096529,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.7585659623146057,0.0983965918421745,0.4521167576313019,286.3091125488281,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2725830078125,1.0,0.1784045547246933,1.0,1.0,0.0,1.0,-0.8697376847267151,0.869736909866333,7.442328069373616e-07,0.6434941291809082,0.0,0.0,0.0,19.21774101257324,25.0,-473.6844787597656,-0.0,65.9743423461914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.7707551717758179,0.1125875040888786,0.101967953145504,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1963806152344,0.5878651738166809,0.050000000745058,0.0480084829032421,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.7511671781539917,0.1036826446652412,0.0733456686139106,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878651738166809,0.050000000745058,0.0480084829032421,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7335788011550903,0.0952938050031662,0.436827540397644,286.1754455566406,286.45001220703125,285.6763000488281,283.650146484375,285.6715087890625,297.2284240722656,286.1478271484375,1.0,0.1793896555900573,1.0,1.0,0.0,1.0,-0.8498508930206299,0.8498501777648926,7.18937485544302e-07,0.6270594000816345,0.0,0.0,0.0,20.95085334777832,25.0,-345.8260498046875,-0.0,65.31562042236328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.105712890625,0.7618144750595093,0.1124950721859932,0.1018368750810623,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1213073730469,0.5803159475326538,0.050000000745058,0.0480489879846572,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.7415319085121155,0.1029991805553436,0.0728323385119438,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.5803159475326538,0.050000000745058,0.0480489879846572,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1079406738281,0.7216089367866516,0.093580462038517,0.4283953011035919,286.10455322265625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0820617675781,1.0,0.179879680275917,1.0,1.0,0.0,1.0,-0.8390528559684753,0.8390522003173828,7.054064781186753e-07,0.618109941482544,0.0,0.0,0.0,21.85805320739746,25.0,-275.9025573730469,-0.0,64.90885162353516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.7497701048851013,0.1127038896083831,0.101946547627449,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00225830078125,0.5690229535102844,0.050000000745058,0.0481144562363624,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7274267673492432,0.1018342450261116,0.0719650238752365,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690229535102844,0.050000000745058,0.0481144562363624,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7013546228408813,0.0906076282262802,0.4138089716434479,285.99273681640625,286.54998779296875,285.7739562988281,283.6555480957031,285.7689819335937,297.169189453125,285.9797668457031,1.0,0.1805930137634277,1.0,1.0,0.0,1.0,-0.8207916617393494,0.8207909464836121,6.82833729115373e-07,0.6029143333435059,0.0,0.0,0.0,23.317285537719727,25.0,-156.06582641601562,-0.0,64.11626434326172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7491942048072815,0.112739086151123,0.101973108947277,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9958801269531,0.5684216618537903,0.050000000745058,0.0481181256473064,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7266691327095032,0.101765401661396,0.0719138085842132,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684216618537903,0.050000000745058,0.0481181256473064,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7001699805259705,0.0904292613267898,0.4129363000392914,285.98681640625,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9744567871094,1.0,0.1806282103061676,1.0,1.0,0.0,1.0,-0.8197237253189087,0.8197230696678162,6.815250799263595e-07,0.6020224094390869,0.0,0.0,0.0,23.398662567138672,25.0,-148.96011352539062,-0.0,64.0644760131836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7438628077507019,0.1134958490729332,0.1025826781988143,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.5620031952857971,0.050000000745058,0.0481586083769798,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.7183608412742615,0.1009712517261505,0.0713191553950309,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.5620031952857971,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6868809461593628,0.0883077234029769,0.4025851786136627,285.928955078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809552609920501,1.0,1.0,0.0,1.0,-0.8074139952659607,0.8074133396148682,6.665262617389089e-07,0.5917063355445862,0.0,0.0,0.0,24.291059494018555,25.0,-65.7005844116211,-0.0,63.406768798828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7438628077507019,0.1134958490729332,0.1025826781988143,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.5620031952857971,0.050000000745058,0.0481586083769798,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.7183608412742615,0.1009712517261505,0.0713191553950309,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.5620031952857971,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6868809461593628,0.0883077234029769,0.4025851786136627,285.928955078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809552609920501,1.0,1.0,0.0,1.0,-0.8074139952659607,0.8074133396148682,6.665262617389089e-07,0.5917063355445862,0.0,0.0,0.0,24.291059494018555,25.0,-65.7005844116211,-0.0,63.406768798828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
