time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.7427922487258911,0.1140303462743759,0.1030299589037895,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.5599963068962097,0.050000000745058,0.048171792179346,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.715624213218689,0.1006961092352867,0.0711097493767738,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.5599963068962097,0.050000000745058,0.048171792179346,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.682339608669281,0.0875079035758972,0.3987001478672027,285.9165954589844,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9143371582031,1.0,0.1810213029384613,1.0,1.0,0.0,1.0,-0.8030678629875183,0.8030672073364258,6.612688139284728e-07,0.5880499482154846,0.0,0.0,0.0,24.5781364440918,25.0,-35.291255950927734,-0.0,63.13740158081055,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7424571514129639,0.1146533340215683,0.1035586148500442,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9132385253906,0.5585257411003113,0.050000000745058,0.0481816194951534,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7135537266731262,0.1004860997200012,0.0709472969174385,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585257411003113,0.050000000745058,0.0481816194951534,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.6787694692611694,0.0868351310491561,0.3954412341117859,285.91278076171875,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9128723144531,1.0,0.1810452342033386,1.0,1.0,0.0,1.0,-0.7996192574501038,0.7996186017990112,6.571137873834232e-07,0.5851479768753052,0.0,0.0,0.0,24.790088653564453,25.0,-10.42544651031494,-0.0,62.90278625488281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433971166610718,0.1161246597766876,0.1048245131969451,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232482910156,0.5567072629928589,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109065651893616,0.1002243235707283,0.0707370489835739,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567072629928589,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737104058265686,0.0857755839824676,0.39032644033432,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810132414102554,1.0,1.0,0.0,1.0,-0.7947765588760376,0.7947759032249451,6.513146217912436e-07,0.5810908079147339,0.0,0.0,0.0,25.05167579650879,25.0,26.721099853515625,-0.0,62.5258903503418,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433971166610718,0.1161246597766876,0.1048245131969451,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232482910156,0.5567072629928589,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109065651893616,0.1002243235707283,0.0707370489835739,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567072629928589,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737104058265686,0.0857755839824676,0.39032644033432,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810132414102554,1.0,1.0,0.0,1.0,-0.7947765588760376,0.7947759032249451,6.513146217912436e-07,0.5810908079147339,0.0,0.0,0.0,25.05167579650879,25.0,26.721099853515625,-0.0,62.5258903503418,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458516359329224,0.1178441867232322,0.1063211113214492,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.5558735728263855,0.050000000745058,0.0481997281312942,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096879482269287,0.1001268625259399,0.0706464350223541,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558735728263855,0.050000000745058,0.0481997281312942,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705299019813538,0.084990806877613,0.3865519165992737,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.96356201171875,1.0,0.1809272915124893,1.0,1.0,0.0,1.0,-0.7919473648071289,0.7919467091560364,6.479677949755569e-07,0.5787693858146667,0.0,0.0,0.0,25.167909622192383,25.0,51.80520248413086,-0.0,62.25735855102539,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458516359329224,0.1178441867232322,0.1063211113214492,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.5558735728263855,0.050000000745058,0.0481997281312942,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096879482269287,0.1001268625259399,0.0706464350223541,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558735728263855,0.050000000745058,0.0481997281312942,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705299019813538,0.084990806877613,0.3865519165992737,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.96356201171875,1.0,0.1809272915124893,1.0,1.0,0.0,1.0,-0.7919473648071289,0.7919467091560364,6.479677949755569e-07,0.5787693858146667,0.0,0.0,0.0,25.167909622192383,25.0,51.80520248413086,-0.0,62.25735855102539,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493314146995544,0.1197633445262909,0.1080032810568809,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9985046386719,0.5556353330612183,0.050000000745058,0.0482013821601867,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094210386276245,0.1001513227820396,0.0706448405981063,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556353330612183,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.668536901473999,0.0843947529792785,0.383690595626831,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808291971683502,1.0,1.0,0.0,1.0,-0.7905339002609253,0.7905332446098328,6.463442900894734e-07,0.5776891112327576,0.0,0.0,0.0,25.19619369506836,25.0,68.82860565185547,-0.0,62.08355712890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493314146995544,0.1197633445262909,0.1080032810568809,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9985046386719,0.5556353330612183,0.050000000745058,0.0482013821601867,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094210386276245,0.1001513227820396,0.0706448405981063,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556353330612183,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.668536901473999,0.0843947529792785,0.383690595626831,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808291971683502,1.0,1.0,0.0,1.0,-0.7905339002609253,0.7905332446098328,6.463442900894734e-07,0.5776891112327576,0.0,0.0,0.0,25.19619369506836,25.0,68.82860565185547,-0.0,62.08355712890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535371780395508,0.1218471452593803,0.1098379343748092,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0529479980469,0.5557606220245361,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097854614257812,0.1002678051590919,0.0707103833556175,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557606220245361,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673160791397095,0.0839329734444618,0.3814736008644104,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807438731193542,1.0,1.0,0.0,1.0,-0.7901514172554016,0.7901507616043091,6.459776500378211e-07,0.5775250196456909,0.0,0.0,0.0,25.17220497131348,25.0,80.47150421142578,-0.0,61.99407196044922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535371780395508,0.1218471452593803,0.1098379343748092,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0529479980469,0.5557606220245361,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097854614257812,0.1002678051590919,0.0707103833556175,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557606220245361,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673160791397095,0.0839329734444618,0.3814736008644104,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807438731193542,1.0,1.0,0.0,1.0,-0.7901514172554016,0.7901507616043091,6.459776500378211e-07,0.5775250196456909,0.0,0.0,0.0,25.17220497131348,25.0,80.47150421142578,-0.0,61.99407196044922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558525800704956,0.122943215072155,0.1108052134513855,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0828857421875,0.5559142827987671,0.050000000745058,0.0481994561851024,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101366519927979,0.1003540977835655,0.0707635655999183,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559142827987671,0.050000000745058,0.0481994561851024,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.666913628578186,0.0837413519620895,0.3805521428585052,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807108074426651,1.0,1.0,0.0,1.0,-0.7902675867080688,0.7902669310569763,6.461696102633141e-07,0.5777179002761841,0.0,0.0,0.0,25.147724151611328,25.0,84.84834289550781,-0.0,61.97854995727539,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582859396934509,0.1240721344947815,0.1118026971817016,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1142272949219,0.5561112761497498,0.050000000745058,0.0481980964541435,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105732560157776,0.1004564091563224,0.0708283483982086,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561112761497498,0.050000000745058,0.0481980964541435,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666182279586792,0.0835714340209961,0.3797335028648376,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806857883930206,1.0,1.0,0.0,1.0,-0.7905566096305847,0.790556013584137,6.465728006332938e-07,0.5780653953552246,0.0,0.0,0.0,25.117645263671875,25.0,88.49848937988281,-0.0,61.98136138916016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763456404209137,0.1264218688011169,0.1138818189501762,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116464376449585,0.1007035598158836,0.070988617837429,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662856340408325,0.0832875967025756,0.3783599436283111,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806631386280059,1.0,1.0,0.0,1.0,-0.7915875315666199,0.7915868759155273,6.479316994045803e-07,0.5791628956794739,0.0,0.0,0.0,25.04613494873047,25.0,94.1202392578125,-0.0,62.03947067260742,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763456404209137,0.1264218688011169,0.1138818189501762,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116464376449585,0.1007035598158836,0.070988617837429,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662856340408325,0.0832875967025756,0.3783599436283111,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806631386280059,1.0,1.0,0.0,1.0,-0.7915875315666199,0.7915868759155273,6.479316994045803e-07,0.5791628956794739,0.0,0.0,0.0,25.04613494873047,25.0,94.1202392578125,-0.0,62.03947067260742,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689662575721741,0.1288847774267196,0.1160641685128212,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129179239273071,0.1010002419352531,0.071184441447258,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662204265594482,0.0830666646361351,0.3772806823253631,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806798130273819,1.0,1.0,0.0,1.0,-0.7931368947029114,0.7931362390518188,6.499213327515463e-07,0.5807139277458191,0.0,0.0,0.0,24.965791702270508,25.0,98.14117431640624,-0.0,62.16347122192383,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689662575721741,0.1288847774267196,0.1160641685128212,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129179239273071,0.1010002419352531,0.071184441447258,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662204265594482,0.0830666646361351,0.3772806823253631,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806798130273819,1.0,1.0,0.0,1.0,-0.7931368947029114,0.7931362390518188,6.499213327515463e-07,0.5807139277458191,0.0,0.0,0.0,24.965791702270508,25.0,98.14117431640624,-0.0,62.16347122192383,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747592926025391,0.1314531713724136,0.1183423846960067,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214111328125,0.5578092932701111,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143356204032898,0.1013407558202743,0.071411520242691,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092932701111,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663637161254883,0.0828989893198013,0.3764485418796539,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.180737555027008,1.0,1.0,0.0435954332351684,1.0,-0.7951344847679138,0.7950641512870789,7.035163434920833e-05,0.5826042294502258,0.0,0.0,0.0,24.8814697265625,25.0,101.25482177734376,-0.0,62.349708557128906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747592926025391,0.1314531713724136,0.1183423846960067,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214111328125,0.5578092932701111,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143356204032898,0.1013407558202743,0.071411520242691,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092932701111,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663637161254883,0.0828989893198013,0.3764485418796539,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.180737555027008,1.0,1.0,0.0435954332351684,1.0,-0.7951344847679138,0.7950641512870789,7.035163434920833e-05,0.5826042294502258,0.0,0.0,0.0,24.8814697265625,25.0,101.25482177734376,-0.0,62.349708557128906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807913422584534,0.1341241598129272,0.1207126751542091,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3966064453125,0.558477520942688,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158668041229248,0.1017229035496711,0.071667656302452,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558477520942688,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666777729988098,0.0827793031930923,0.3758354485034942,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.62432861328125,297.1233825683594,286.4166564941406,1.0,0.180837020277977,1.0,1.0,0.0871908664703369,1.0,-0.7975398898124695,0.7951365113258362,0.0024033791851252,0.5826468467712402,0.0,0.0,0.0,24.79644203186035,25.0,110.0304718017578,-0.0,62.59603500366211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807913422584534,0.1341241598129272,0.1207126751542091,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3966064453125,0.558477520942688,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158668041229248,0.1017229035496711,0.071667656302452,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558477520942688,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666777729988098,0.0827793031930923,0.3758354485034942,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.62432861328125,297.1233825683594,286.4166564941406,1.0,0.180837020277977,1.0,1.0,0.0871908664703369,1.0,-0.7975398898124695,0.7951365113258362,0.0024033791851252,0.5826468467712402,0.0,0.0,0.0,24.79644203186035,25.0,110.0304718017578,-0.0,62.59603500366211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498291015625,0.7838860154151917,0.1355041414499282,0.1219344586133956,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.440185546875,0.558816134929657,0.050000000745058,0.0481796711683273,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479064941406,0.7166684865951538,0.1019334569573402,0.0718077197670936,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.558816134929657,0.050000000745058,0.0481796711683273,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.6668903827667236,0.0827393755316734,0.3756117820739746,286.4490051269531,287.75,286.6417236328125,283.7778625488281,286.7322998046875,297.1246643066406,286.4651184082031,1.0,0.1809020936489105,1.0,1.0,0.1089885830879211,1.0,-0.7989004254341125,0.7904565334320068,0.0084438510239124,0.5779739022254944,0.0,0.0,0.0,24.754499435424805,25.0,130.5647735595703,-0.0,62.74201202392578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.7870540618896484,0.1369330137968063,0.1231908500194549,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.498779296875,0.5591591596603394,0.050000000745058,0.0481773689389228,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.7175115942955017,0.1021693050861358,0.071960836648941,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.5591591596603394,0.050000000745058,0.0481773689389228,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.667155385017395,0.082721397280693,0.3754653036594391,286.5115051269531,287.8500061035156,286.68023681640625,283.7854309082031,286.9461669921875,297.1260681152344,286.5364685058594,1.0,0.1809774339199066,1.0,1.0,0.1341704875230789,1.0,-0.8004106283187866,0.7771973013877869,0.0232133716344833,0.5647513270378113,0.0,0.0,0.0,24.712081909179688,25.0,183.9202880859375,-0.0,62.90653610229492,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.7941765189170837,0.1401059776544571,0.1259268522262573,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71905517578125,0.5601223707199097,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7197757959365845,0.1028273031115531,0.0723659321665763,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.5601223707199097,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.6682924628257751,0.0828341841697692,0.3756853938102722,286.74462890625,287.95001220703125,286.75738525390625,283.8001708984375,287.4074401855469,297.1299743652344,286.7870483398437,1.0,0.1811733841896057,1.0,1.0,0.1845342963933944,1.0,-0.8044286966323853,0.7522135972976685,0.0522150509059429,0.5396784543991089,0.0,0.0,0.0,24.592267990112305,25.0,327.1512451171875,-0.0,63.34138488769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.7941765189170837,0.1401059776544571,0.1259268522262573,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71905517578125,0.5601223707199097,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7197757959365845,0.1028273031115531,0.0723659321665763,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.5601223707199097,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.6682924628257751,0.0828341841697692,0.3756853938102722,286.74462890625,287.95001220703125,286.75738525390625,283.8001708984375,287.4074401855469,297.1299743652344,286.7870483398437,1.0,0.1811733841896057,1.0,1.0,0.1845342963933944,1.0,-0.8044286966323853,0.7522135972976685,0.0522150509059429,0.5396784543991089,0.0,0.0,0.0,24.592267990112305,25.0,327.1512451171875,-0.0,63.34138488769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8028530478477478,0.1437578946352005,0.1290923953056335,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.99713134765625,0.5616626143455505,0.050000000745058,0.0481608137488365,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214538574219,0.7232341766357422,0.1037878394126892,0.0729789137840271,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.5616626143455505,0.050000000745058,0.0481608137488365,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.670714795589447,0.0831980183720588,0.3769928812980652,287.0246887207031,288.04998779296875,286.8346862792969,283.814453125,287.8063659667969,297.1358642578125,287.070556640625,1.0,0.1814635843038559,1.0,1.0,0.23489810526371,1.0,-0.8105078935623169,0.7316914200782776,0.0788164585828781,0.5186761617660522,0.0,0.0,0.0,24.40068817138672,25.0,395.8836364746094,-0.0,63.99789810180664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8028530478477478,0.1437578946352005,0.1290923953056335,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.99713134765625,0.5616626143455505,0.050000000745058,0.0481608137488365,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214538574219,0.7232341766357422,0.1037878394126892,0.0729789137840271,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.5616626143455505,0.050000000745058,0.0481608137488365,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.670714795589447,0.0831980183720588,0.3769928812980652,287.0246887207031,288.04998779296875,286.8346862792969,283.814453125,287.8063659667969,297.1358642578125,287.070556640625,1.0,0.1814635843038559,1.0,1.0,0.23489810526371,1.0,-0.8105078935623169,0.7316914200782776,0.0788164585828781,0.5186761617660522,0.0,0.0,0.0,24.40068817138672,25.0,395.8836364746094,-0.0,63.99789810180664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541564941406,0.8127304315567017,0.1479318141937255,0.1326974332332611,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3177185058594,0.5636924505233765,0.050000000745058,0.0481476821005344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.346435546875,0.7277191877365112,0.1050238162279129,0.0737819373607635,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.5636924505233765,0.050000000745058,0.0481476821005344,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397216796875,0.6743244528770447,0.0837988853454589,0.3793470859527588,287.3501281738281,288.1499938964844,286.9121398925781,283.828369140625,288.2362365722656,297.14337158203125,287.4023742675781,1.0,0.1818739175796508,1.0,1.0,0.2759816348552704,1.0,-0.8185915946960449,0.7102603912353516,0.1083312109112739,0.4963895380496979,0.0,0.0,0.0,24.154232025146484,25.0,461.0306396484375,-0.0,64.89457702636719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541564941406,0.8127304315567017,0.1479318141937255,0.1326974332332611,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3177185058594,0.5636924505233765,0.050000000745058,0.0481476821005344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.346435546875,0.7277191877365112,0.1050238162279129,0.0737819373607635,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.5636924505233765,0.050000000745058,0.0481476821005344,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397216796875,0.6743244528770447,0.0837988853454589,0.3793470859527588,287.3501281738281,288.1499938964844,286.9121398925781,283.828369140625,288.2362365722656,297.14337158203125,287.4023742675781,1.0,0.1818739175796508,1.0,1.0,0.2759816348552704,1.0,-0.8185915946960449,0.7102603912353516,0.1083312109112739,0.4963895380496979,0.0,0.0,0.0,24.154232025146484,25.0,461.0306396484375,-0.0,64.89457702636719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279968261719,0.8234609365463257,0.1526272147893905,0.13678078353405,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851501464844,0.5662177801132202,0.050000000745058,0.048131700605154,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187805175781,0.7332786917686462,0.1065511032938957,0.0747838914394378,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.5662177801132202,0.050000000745058,0.048131700605154,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109375,0.6791861653327942,0.084654115140438,0.3828096091747284,287.72296142578125,288.25,286.9896850585937,283.8419494628906,288.73394775390625,297.15869140625,287.7829895019531,1.0,0.1824296414852142,1.0,1.0,0.3170651495456695,1.0,-0.8288114666938782,0.6838997602462769,0.1449117362499237,0.4687637686729431,0.0,0.0,0.0,23.85723304748535,25.0,531.5795288085938,-0.0,66.06546020507812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279968261719,0.8234609365463257,0.1526272147893905,0.13678078353405,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851501464844,0.5662177801132202,0.050000000745058,0.048131700605154,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187805175781,0.7332786917686462,0.1065511032938957,0.0747838914394378,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.5662177801132202,0.050000000745058,0.048131700605154,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109375,0.6791861653327942,0.084654115140438,0.3828096091747284,287.72296142578125,288.25,286.9896850585937,283.8419494628906,288.73394775390625,297.15869140625,287.7829895019531,1.0,0.1824296414852142,1.0,1.0,0.3170651495456695,1.0,-0.8288114666938782,0.6838997602462769,0.1449117362499237,0.4687637686729431,0.0,0.0,0.0,23.85723304748535,25.0,531.5795288085938,-0.0,66.06546020507812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371643066406,0.8292391896247864,0.1551687866449356,0.1389925479888916,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.5676751732826233,0.050000000745058,0.0481226444244384,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9271240234375,0.7365036606788635,0.1074344739317894,0.0753647908568382,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.890625,0.5676751732826233,0.050000000745058,0.0481226444244384,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.6821218729019165,0.0851860791444778,0.3849892616271972,287.9315795898437,288.25,287.02850341796875,283.8486633300781,289.0078125,297.170166015625,287.99566650390625,1.0,0.1827692836523056,1.0,1.0,0.3376069068908691,1.0,-0.8347570300102234,0.6689476370811462,0.1658093780279159,0.4530090093612671,0.0,0.0,0.0,23.690448760986328,25.0,570.6942138671875,-0.0,66.76409149169922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1568603515625,0.835429310798645,0.1578459292650222,0.141323447227478,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1084899902344,0.5693125128746033,0.050000000745058,0.0481126122176647,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1465759277344,0.7401064038276672,0.1084039807319641,0.0760037824511528,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1084899902344,0.5693125128746033,0.050000000745058,0.0481126122176647,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.13787841796875,0.6854650378227234,0.085792675614357,0.3874917924404144,288.15106201171875,288.3500061035156,287.0673522949219,283.85528564453125,289.163818359375,297.18243408203125,288.2129821777344,1.0,0.1831553727388382,1.0,1.0,0.3448691070079803,1.0,-0.8413004279136658,0.6657572984695435,0.1755430996417999,0.4488343596458435,0.0,0.0,0.0,23.50738906860352,25.0,577.6165771484375,-0.0,67.54669952392578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.8488585948944092,0.1634519845247268,0.1462682038545608,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4965209960937,0.5729227066040039,0.050000000745058,0.0480910055339336,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52850341796875,0.74820876121521,0.1105145737528801,0.077426865696907,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965209960937,0.5729227066040039,0.050000000745058,0.0480910055339336,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213928222656,0.693073570728302,0.0871697515249252,0.3933445513248443,288.5320739746094,288.45001220703125,287.14508056640625,283.86846923828125,289.4175720214844,297.2082824707031,288.5829467773437,1.0,0.1840726882219314,1.0,1.0,0.3593935370445251,1.0,-0.8559149503707886,0.6614435315132141,0.194471389055252,0.4422061741352081,0.0,0.0,0.0,23.11941719055176,25.0,521.0079345703125,-0.0,69.35575103759766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.8488585948944092,0.1634519845247268,0.1462682038545608,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4965209960937,0.5729227066040039,0.050000000745058,0.0480910055339336,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52850341796875,0.74820876121521,0.1105145737528801,0.077426865696907,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965209960937,0.5729227066040039,0.050000000745058,0.0480910055339336,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213928222656,0.693073570728302,0.0871697515249252,0.3933445513248443,288.5320739746094,288.45001220703125,287.14508056640625,283.86846923828125,289.4175720214844,297.2082824707031,288.5829467773437,1.0,0.1840726882219314,1.0,1.0,0.3593935370445251,1.0,-0.8559149503707886,0.6614435315132141,0.194471389055252,0.4422061741352081,0.0,0.0,0.0,23.11941719055176,25.0,521.0079345703125,-0.0,69.35575103759766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
