time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87908935546875,0.8631097674369812,0.1692440062761306,0.1514040380716323,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408203125,0.5766428709030151,0.050000000745058,0.0480694286525249,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.7569433450698853,0.1127473711967468,0.0789511874318122,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5766428709030151,0.050000000745058,0.0480694286525249,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644104003906,0.7012375593185425,0.0886800214648246,0.3998831212520599,288.8742370605469,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343444824219,288.9208984375,1.0,0.1851731091737747,1.0,1.0,0.3739179670810699,1.0,-0.8717037439346313,0.6570302248001099,0.2146735042333603,0.4352110624313354,0.0,0.0,0.0,22.74651908874512,25.0,475.8827819824219,-0.0,71.42692565917969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87908935546875,0.8631097674369812,0.1692440062761306,0.1514040380716323,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408203125,0.5766428709030151,0.050000000745058,0.0480694286525249,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.7569433450698853,0.1127473711967468,0.0789511874318122,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5766428709030151,0.050000000745058,0.0480694286525249,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644104003906,0.7012375593185425,0.0886800214648246,0.3998831212520599,288.8742370605469,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343444824219,288.9208984375,1.0,0.1851731091737747,1.0,1.0,0.3739179670810699,1.0,-0.8717037439346313,0.6570302248001099,0.2146735042333603,0.4352110624313354,0.0,0.0,0.0,22.74651908874512,25.0,475.8827819824219,-0.0,71.42692565917969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490478515625,0.8780338764190674,0.1751530021429062,0.1566775143146515,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5804290175437927,0.050000000745058,0.0480481386184692,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.144287109375,0.7661702036857605,0.1150443628430366,0.0805374160408973,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246643066406,0.5804290175437927,0.050000000745058,0.0480481386184692,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14031982421875,0.7097011804580688,0.0902692154049873,0.406867653131485,289.1461486816406,288.6499938964844,287.3006286621094,283.89459228515625,289.6218566894531,297.2599792480469,289.17138671875,1.0,0.186444953083992,1.0,1.0,0.3611144423484802,1.0,-0.8882681727409363,0.681953489780426,0.206314668059349,0.4572438597679138,0.0,0.0,0.0,22.396379470825195,25.0,335.50244140625,-0.0,73.7323226928711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490478515625,0.8780338764190674,0.1751530021429062,0.1566775143146515,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5804290175437927,0.050000000745058,0.0480481386184692,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.144287109375,0.7661702036857605,0.1150443628430366,0.0805374160408973,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246643066406,0.5804290175437927,0.050000000745058,0.0480481386184692,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14031982421875,0.7097011804580688,0.0902692154049873,0.406867653131485,289.1461486816406,288.6499938964844,287.3006286621094,283.89459228515625,289.6218566894531,297.2599792480469,289.17138671875,1.0,0.186444953083992,1.0,1.0,0.3611144423484802,1.0,-0.8882681727409363,0.681953489780426,0.206314668059349,0.4572438597679138,0.0,0.0,0.0,22.396379470825195,25.0,335.50244140625,-0.0,73.7323226928711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.892190158367157,0.1808333694934845,0.1618244349956512,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732238769531,0.5836819410324097,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747703194618225,0.1171885952353477,0.0820585340261459,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836819410324097,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170473337173462,0.0917666479945182,0.4136600792407989,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5397033691406,297.2826232910156,289.2978210449219,1.0,0.1878480464220047,1.0,1.0,0.3483109176158905,1.0,-0.904380977153778,0.7077057957649231,0.1966751813888549,0.4802008867263794,0.0,0.0,0.0,22.133066177368164,25.0,192.60694885253903,-0.0,76.15562438964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.892190158367157,0.1808333694934845,0.1618244349956512,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732238769531,0.5836819410324097,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747703194618225,0.1171885952353477,0.0820585340261459,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836819410324097,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170473337173462,0.0917666479945182,0.4136600792407989,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5397033691406,297.2826232910156,289.2978210449219,1.0,0.1878480464220047,1.0,1.0,0.3483109176158905,1.0,-0.904380977153778,0.7077057957649231,0.1966751813888549,0.4802008867263794,0.0,0.0,0.0,22.133066177368164,25.0,192.60694885253903,-0.0,76.15562438964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.32720947265625,0.8986479043960571,0.1835604459047317,0.1642980724573135,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180847167969,0.584986686706543,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.325439453125,0.7785611748695374,0.1181753873825073,0.0827633813023567,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.584986686706543,0.050000000745058,0.0480233281850814,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.7201113700866699,0.092452235519886,0.4168055653572082,289.3261108398437,288.75,287.4172668457031,283.9142761230469,289.50018310546875,297.2926025390625,289.3350524902344,1.0,0.1885801255702972,1.0,1.0,0.3419091701507568,1.0,-0.911954402923584,0.7202662229537964,0.1916882097721099,0.4914738833904266,0.0,0.0,0.0,22.04486083984375,25.0,138.00291442871094,-0.0,77.37275695800781,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.9047182202339172,0.1862158328294754,0.1667076647281646,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.5860951542854309,0.050000000745058,0.0480174161493778,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.7820093631744385,0.1191039532423019,0.0834287628531456,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468017578125,0.5860951542854309,0.050000000745058,0.0480174161493778,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35015869140625,0.7228266596794128,0.0930910110473632,0.4197539985179901,289.35113525390625,288.8500061035156,287.4561462402344,283.9209289550781,289.4078674316406,297.30181884765625,289.3537902832031,1.0,0.1893242746591568,1.0,1.0,0.3297784924507141,1.0,-0.919169783592224,0.7383340001106262,0.1808357536792755,0.5083109736442566,0.0,0.0,0.0,21.9824161529541,25.0,77.90185546875,-0.0,78.58360290527344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247375488281,0.9161115884780884,0.1912335157394409,0.1712945401668548,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.5876015424728394,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.326171875,0.7876301407814026,0.1207396984100341,0.0846204757690429,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309326171875,0.5876015424728394,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.7270950675010681,0.0941867604851722,0.424925297498703,289.32568359375,288.95001220703125,287.5338439941406,283.93438720703125,289.212646484375,297.31756591796875,289.317626953125,1.0,0.1908205300569534,1.0,1.0,0.3055171072483063,1.0,-0.93229341506958,0.7735562324523926,0.1587371826171875,0.5413740873336792,0.0,0.0,0.0,21.94251823425293,25.0,-39.18867874145508,-0.0,80.9426498413086,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247375488281,0.9161115884780884,0.1912335157394409,0.1712945401668548,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.5876015424728394,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.326171875,0.7876301407814026,0.1207396984100341,0.0846204757690429,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309326171875,0.5876015424728394,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.7270950675010681,0.0941867604851722,0.424925297498703,289.32568359375,288.95001220703125,287.5338439941406,283.93438720703125,289.212646484375,297.31756591796875,289.317626953125,1.0,0.1908205300569534,1.0,1.0,0.3055171072483063,1.0,-0.93229341506958,0.7735562324523926,0.1587371826171875,0.5413740873336792,0.0,0.0,0.0,21.94251823425293,25.0,-39.18867874145508,-0.0,80.9426498413086,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.243896484375,0.9255636930465698,0.1958431005477905,0.1755149364471435,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.5880913138389587,0.050000000745058,0.0480068251490592,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2463073730469,0.7913281917572021,0.122060015797615,0.0855956971645355,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.5880913138389587,0.050000000745058,0.0480068251490592,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2481384277344,0.7296924591064453,0.0950116068124771,0.4289244711399078,289.2454833984375,289.04998779296875,287.6114501953125,283.9481811523437,289.0397644042969,297.3299255371094,289.2327880859375,1.0,0.1922795176506042,1.0,1.0,0.2812557518482208,1.0,-0.9433236122131348,0.805767834186554,0.1375557631254196,0.5719199180603027,0.0,0.0,0.0,22.01704216003418,25.0,-111.53618621826172,-0.0,83.14189910888672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.243896484375,0.9255636930465698,0.1958431005477905,0.1755149364471435,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.5880913138389587,0.050000000745058,0.0480068251490592,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2463073730469,0.7913281917572021,0.122060015797615,0.0855956971645355,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.5880913138389587,0.050000000745058,0.0480068251490592,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2481384277344,0.7296924591064453,0.0950116068124771,0.4289244711399078,289.2454833984375,289.04998779296875,287.6114501953125,283.9481811523437,289.0397644042969,297.3299255371094,289.2327880859375,1.0,0.1922795176506042,1.0,1.0,0.2812557518482208,1.0,-0.9433236122131348,0.805767834186554,0.1375557631254196,0.5719199180603027,0.0,0.0,0.0,22.01704216003418,25.0,-111.53618621826172,-0.0,83.14189910888672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.9330204129219056,0.2001557648181915,0.1794372797012329,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5877581834793091,0.050000000745058,0.0480085015296936,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.158935546875,0.7934020757675171,0.1231245398521423,0.0863797441124916,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.5877581834793091,0.050000000745058,0.0480085015296936,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1602783203125,0.7308648824691772,0.0955976396799087,0.4318094253540039,289.1583251953125,289.1499938964844,287.68896484375,283.9623413085937,288.9963684082031,297.340087890625,289.1497802734375,1.0,0.1936585307121276,1.0,1.0,0.2700317502021789,1.0,-0.952439546585083,0.8237317204475403,0.1287078261375427,0.5887171030044556,0.0,0.0,0.0,22.17789649963379,25.0,-109.94962310791016,-0.0,85.14786529541016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.9330204129219056,0.2001557648181915,0.1794372797012329,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5877581834793091,0.050000000745058,0.0480085015296936,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.158935546875,0.7934020757675171,0.1231245398521423,0.0863797441124916,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.5877581834793091,0.050000000745058,0.0480085015296936,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1602783203125,0.7308648824691772,0.0955976396799087,0.4318094253540039,289.1583251953125,289.1499938964844,287.68896484375,283.9623413085937,288.9963684082031,297.340087890625,289.1497802734375,1.0,0.1936585307121276,1.0,1.0,0.2700317502021789,1.0,-0.952439546585083,0.8237317204475403,0.1287078261375427,0.5887171030044556,0.0,0.0,0.0,22.17789649963379,25.0,-109.94962310791016,-0.0,85.14786529541016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973205566406,0.9396166205406188,0.204389214515686,0.1832451373338699,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.5871460437774658,0.050000000745058,0.0480116456747055,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987548828125,0.7947867512702942,0.1240697354078292,0.0870580151677131,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871460437774658,0.050000000745058,0.0480116456747055,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998229980469,0.7313647270202637,0.0960434004664421,0.4339568614959717,289.0982666015625,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.3501281738281,289.0914001464844,1.0,0.1949443966150283,1.0,1.0,0.2588077485561371,1.0,-0.9604091644287108,0.8400586843490601,0.120350494980812,0.6041194200515747,0.0,0.0,0.0,22.363529205322266,25.0,-88.62991333007812,-0.0,87.0019302368164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0973205566406,0.9396166205406188,0.204389214515686,0.1832451373338699,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.5871460437774658,0.050000000745058,0.0480116456747055,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987548828125,0.7947867512702942,0.1240697354078292,0.0870580151677131,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871460437774658,0.050000000745058,0.0480116456747055,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998229980469,0.7313647270202637,0.0960434004664421,0.4339568614959717,289.0982666015625,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.3501281738281,289.0914001464844,1.0,0.1949443966150283,1.0,1.0,0.2588077485561371,1.0,-0.9604091644287108,0.8400586843490601,0.120350494980812,0.6041194200515747,0.0,0.0,0.0,22.363529205322266,25.0,-88.62991333007812,-0.0,87.0019302368164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0717163085937,0.9428142309188844,0.2064982950687408,0.1851391643285751,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.5868399739265442,0.050000000745058,0.048013225197792,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.7954134941101074,0.1245192140340805,0.0873777866363525,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779724121094,0.5868399739265442,0.050000000745058,0.048013225197792,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.7315245866775513,0.0962328910827636,0.4348601996898651,289.0726013183594,289.25,287.80499267578125,283.9845275878906,288.9590759277344,297.35528564453125,289.0664367675781,1.0,0.1955540776252746,1.0,1.0,0.2531957328319549,1.0,-0.9641543626785278,0.8478963971138,0.1162579655647277,0.6115333437919617,0.0,0.0,0.0,22.453840255737305,25.0,-78.98137664794922,-0.0,87.88736724853516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517578125,0.9459449052810668,0.2086082100868225,0.1870310753583908,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.5865321159362793,0.050000000745058,0.0480148196220397,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.052490234375,0.7960102558135986,0.1249601021409034,0.0876896232366561,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559997558594,0.5865321159362793,0.050000000745058,0.0480148196220397,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531005859375,0.7316402792930603,0.0964071378111839,0.4356831610202789,289.05224609375,289.3500061035156,287.8435974121094,283.9922180175781,289.0052795410156,297.360595703125,289.0497741699219,1.0,0.1961427628993988,1.0,1.0,0.2558652758598327,1.0,-0.9677910208702089,0.8491058945655823,0.1186851486563682,0.6123604774475098,0.0,0.0,0.0,22.541961669921875,25.0,-53.944366455078125,-0.0,88.74974060058594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524981379508972,0.2129541933536529,0.1908834278583526,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5861480832099915,0.050000000745058,0.0480167940258979,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.797514021396637,0.1258880347013473,0.0883247330784797,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861480832099915,0.050000000745058,0.0480167940258979,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.7320721745491028,0.096765823662281,0.43726846575737,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1228942871094,297.3725891113281,289.0699768066406,1.0,0.1972685158252716,1.0,1.0,0.2612043619155884,1.0,-0.97508442401886,0.8505011796951294,0.1245832219719886,0.6129224896430969,0.0,0.0,0.0,22.68706321716309,25.0,17.027503967285156,-0.0,90.44266510009766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524981379508972,0.2129541933536529,0.1908834278583526,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5861480832099915,0.050000000745058,0.0480167940258979,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.797514021396637,0.1258880347013473,0.0883247330784797,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861480832099915,0.050000000745058,0.0480167940258979,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.7320721745491028,0.096765823662281,0.43726846575737,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1228942871094,297.3725891113281,289.0699768066406,1.0,0.1972685158252716,1.0,1.0,0.2612043619155884,1.0,-0.97508442401886,0.8505011796951294,0.1245832219719886,0.6129224896430969,0.0,0.0,0.0,22.68706321716309,25.0,17.027503967285156,-0.0,90.44266510009766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599183201789856,0.217540755867958,0.1949391961097717,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5863081216812134,0.050000000745058,0.0480159036815166,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999045252799988,0.1269387900829315,0.0890349149703979,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863081216812134,0.050000000745058,0.0480159036815166,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331788539886475,0.0971957519650459,0.4391008913516998,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2414855957031,297.3869934082031,289.1241760253906,1.0,0.1983557045459747,1.0,1.0,0.266543447971344,1.0,-0.9830016493797302,0.8522085547447205,0.1307930946350097,0.6135284900665283,0.0,0.0,0.0,22.76556205749512,25.0,67.86557006835938,-0.0,92.17243957519533,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599183201789856,0.217540755867958,0.1949391961097717,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5863081216812134,0.050000000745058,0.0480159036815166,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999045252799988,0.1269387900829315,0.0890349149703979,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863081216812134,0.050000000745058,0.0480159036815166,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331788539886475,0.0971957519650459,0.4391008913516998,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2414855957031,297.3869934082031,289.1241760253906,1.0,0.1983557045459747,1.0,1.0,0.266543447971344,1.0,-0.9830016493797302,0.8522085547447205,0.1307930946350097,0.6135284900665283,0.0,0.0,0.0,22.76556205749512,25.0,67.86557006835938,-0.0,92.17243957519533,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.9679859280586244,0.2223744094371795,0.1992044746875763,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.5869723558425903,0.050000000745058,0.0480123683810234,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031820058822632,0.1281303465366363,0.0898363143205642,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.5869723558425903,0.050000000745058,0.0480123683810234,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349967956542969,0.0977232158184051,0.4413222670555115,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.4465637207031,297.4036560058594,289.22186279296875,1.0,0.1994344741106033,1.0,1.0,0.2822523117065429,1.0,-0.9917401671409608,0.8447140455245972,0.1470261365175247,0.6046379804611206,0.0,0.0,0.0,22.78315162658692,25.0,134.99407958984375,-0.0,93.9864730834961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.9679859280586244,0.2223744094371795,0.1992044746875763,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.5869723558425903,0.050000000745058,0.0480123683810234,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031820058822632,0.1281303465366363,0.0898363143205642,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.5869723558425903,0.050000000745058,0.0480123683810234,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349967956542969,0.0977232158184051,0.4413222670555115,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.4465637207031,297.4036560058594,289.22186279296875,1.0,0.1994344741106033,1.0,1.0,0.2822523117065429,1.0,-0.9917401671409608,0.8447140455245972,0.1470261365175247,0.6046379804611206,0.0,0.0,0.0,22.78315162658692,25.0,134.99407958984375,-0.0,93.9864730834961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768345355987548,0.227565735578537,0.2037640511989593,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.5882949829101562,0.050000000745058,0.0480054169893264,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.8076353669166565,0.1295275092124939,0.0907678231596946,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882949829101562,0.050000000745058,0.0480054169893264,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34393310546875,0.7378074526786804,0.0984034836292266,0.4441517293453216,289.348388671875,289.75,288.15057373046875,284.0607604980469,289.668212890625,297.42333984375,289.3680725097656,1.0,0.2005405277013778,1.0,1.0,0.2979612052440643,1.0,-1.0017095804214478,0.8365867733955383,0.1651228368282318,0.5946504473686218,0.0,0.0,0.0,22.72659492492676,25.0,195.5398712158203,-0.0,95.95775604248048,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768345355987548,0.227565735578537,0.2037640511989593,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.5882949829101562,0.050000000745058,0.0480054169893264,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.8076353669166565,0.1295275092124939,0.0907678231596946,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882949829101562,0.050000000745058,0.0480054169893264,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34393310546875,0.7378074526786804,0.0984034836292266,0.4441517293453216,289.348388671875,289.75,288.15057373046875,284.0607604980469,289.668212890625,297.42333984375,289.3680725097656,1.0,0.2005405277013778,1.0,1.0,0.2979612052440643,1.0,-1.0017095804214478,0.8365867733955383,0.1651228368282318,0.5946504473686218,0.0,0.0,0.0,22.72659492492676,25.0,195.5398712158203,-0.0,95.95775604248048,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349670410156,0.9814953804016112,0.2302996218204498,0.2061673253774643,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.5892183184623718,0.050000000745058,0.0480006150901317,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302062988281,0.8102893233299255,0.1303093135356903,0.0912904292345047,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41326904296875,0.5892183184623718,0.050000000745058,0.0480006150901317,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267883300781,0.7396355867385864,0.0988086089491844,0.4458461403846741,289.431640625,289.75,288.18865966796875,284.0704040527344,289.78204345703125,297.4342956542969,289.4529724121094,1.0,0.2011153995990753,1.0,1.0,0.3058156669139862,1.0,-1.007243275642395,0.8324645161628723,0.1747787147760391,0.5893962979316711,0.0,0.0,0.0,22.67032814025879,25.0,219.5604705810547,-0.0,97.02326965332033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5244140625,0.9862427711486816,0.2331218719482422,0.2086502462625503,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5013122558594,0.590309739112854,0.050000000745058,0.0479949824512004,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194396972656,0.813201367855072,0.1311455070972442,0.0918507725000381,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013122558594,0.590309739112854,0.050000000745058,0.0479949824512004,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51580810546875,0.7417491674423218,0.0992575585842132,0.447733074426651,289.5209350585937,289.8500061035156,288.2267150878906,284.0802917480469,289.8853759765625,297.4459228515625,289.5429992675781,1.0,0.2017101794481277,1.0,1.0,0.3122111856937408,1.0,-1.0131468772888184,0.8298407196998596,0.1833061575889587,0.5854965448379517,0.0,0.0,0.0,22.597230911254883,25.0,236.5388641357422,-0.0,98.14891815185548,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091369628906,0.995688021183014,0.2389952093362808,0.2138309627771377,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.684814453125,0.5929043889045715,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70391845703125,0.8196714520454407,0.1329621523618698,0.0930759012699127,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.684814453125,0.5929043889045715,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.7467514276504517,0.1002758145332336,0.4520577788352966,289.7054748535156,289.95001220703125,288.3025207519531,284.1010131835937,290.090087890625,297.4707336425781,289.7283020019531,1.0,0.2029706984758377,1.0,1.0,0.3250022530555725,1.0,-1.0259851217269895,0.8249043822288513,0.201080709695816,0.5776184797286987,0.0,0.0,0.0,22.412931442260746,25.0,256.4295959472656,-0.0,100.59029388427734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091369628906,0.995688021183014,0.2389952093362808,0.2138309627771377,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.684814453125,0.5929043889045715,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70391845703125,0.8196714520454407,0.1329621523618698,0.0930759012699127,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.684814453125,0.5929043889045715,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.7467514276504517,0.1002758145332336,0.4520577788352966,289.7054748535156,289.95001220703125,288.3025207519531,284.1010131835937,290.090087890625,297.4707336425781,289.7283020019531,1.0,0.2029706984758377,1.0,1.0,0.3250022530555725,1.0,-1.0259851217269895,0.8249043822288513,0.201080709695816,0.5776184797286987,0.0,0.0,0.0,22.412931442260746,25.0,256.4295959472656,-0.0,100.59029388427734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9928351640701294,0.245617389678955,0.2126982063055038,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8775329589844,0.5915635824203491,0.050000000745058,0.0479884929955005,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218443989753723,0.1349438577890396,0.0944365710020065,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915635824203491,0.050000000745058,0.0479884929955005,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.7479677796363831,0.1014363318681716,0.4571369588375091,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.5022277832031,289.9225158691406,1.0,0.20413838326931,1.0,1.0,0.3377933204174042,1.0,-1.0322952270507812,0.8142420649528503,0.2180532068014145,0.5656450986862183,0.0,0.0,0.0,22.65749740600586,25.0,269.1612548828125,-0.0,102.39915466308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9928351640701294,0.245617389678955,0.2126982063055038,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8775329589844,0.5915635824203491,0.050000000745058,0.0479884929955005,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218443989753723,0.1349438577890396,0.0944365710020065,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915635824203491,0.050000000745058,0.0479884929955005,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.7479677796363831,0.1014363318681716,0.4571369588375091,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.5022277832031,289.9225158691406,1.0,0.20413838326931,1.0,1.0,0.3377933204174042,1.0,-1.0322952270507812,0.8142420649528503,0.2180532068014145,0.5656450986862183,0.0,0.0,0.0,22.65749740600586,25.0,269.1612548828125,-0.0,102.39915466308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08697509765625,0.9917848110198976,0.2533664107322693,0.2119498997926712,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0647277832031,0.5914387106895447,0.050000000745058,0.0479890890419483,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8256412148475647,0.1370703727006912,0.0958988294005394,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5914387106895447,0.050000000745058,0.0479890890419483,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.7508043646812439,0.1027423292398452,0.4628410041332245,290.0838623046875,290.1499938964844,288.4532165527344,284.1463317871094,290.4339904785156,297.547119140625,290.1037902832031,1.0,0.2052254974842071,1.0,1.0,0.3432265222072601,1.0,-1.039732813835144,0.8127331137657166,0.226999744772911,0.5622672438621521,0.0,0.0,0.0,22.758432388305664,25.0,250.269271850586,-0.0,104.24897003173828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08697509765625,0.9917848110198976,0.2533664107322693,0.2119498997926712,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0647277832031,0.5914387106895447,0.050000000745058,0.0479890890419483,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8256412148475647,0.1370703727006912,0.0958988294005394,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5914387106895447,0.050000000745058,0.0479890890419483,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.7508043646812439,0.1027423292398452,0.4628410041332245,290.0838623046875,290.1499938964844,288.4532165527344,284.1463317871094,290.4339904785156,297.547119140625,290.1037902832031,1.0,0.2052254974842071,1.0,1.0,0.3432265222072601,1.0,-1.039732813835144,0.8127331137657166,0.226999744772911,0.5622672438621521,0.0,0.0,0.0,22.758432388305664,25.0,250.269271850586,-0.0,104.24897003173828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
