time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915079474449158,0.2614345550537109,0.2111305594444275,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2284545898437,0.5920601487159729,0.050000000745058,0.0479859039187431,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.83041912317276,0.1392727494239807,0.0974232330918312,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920601487159729,0.050000000745058,0.0479859039187431,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7547037601470947,0.104141391813755,0.469012588262558,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5653991699219,297.5937805175781,290.2644348144531,1.0,0.2063124477863311,1.0,1.0,0.3486597239971161,1.0,-1.0483319759368896,0.8122082352638245,0.236123725771904,0.5594328045845032,0.0,0.0,0.0,22.77569961547852,28.0,228.19586181640625,-0.0,106.17219543457033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915079474449158,0.2614345550537109,0.2111305594444275,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2284545898437,0.5920601487159729,0.050000000745058,0.0479859039187431,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.83041912317276,0.1392727494239807,0.0974232330918312,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920601487159729,0.050000000745058,0.0479859039187431,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7547037601470947,0.104141391813755,0.469012588262558,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5653991699219,297.5937805175781,290.2644348144531,1.0,0.2063124477863311,1.0,1.0,0.3486597239971161,1.0,-1.0483319759368896,0.8122082352638245,0.236123725771904,0.5594328045845032,0.0,0.0,0.0,22.77569961547852,28.0,228.19586181640625,-0.0,106.17219543457033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260192871094,0.9917877912521362,0.2655276656150818,0.2119584530591964,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.30615234375,0.5914319753646851,0.050000000745058,0.0479890517890453,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32232666015625,0.8317504525184631,0.1403954178094864,0.0982042700052261,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914319753646851,0.050000000745058,0.0479890517890453,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.7556943893432617,0.1048687770962715,0.4722461700439453,290.32330322265625,290.25,288.5652770996094,284.1841735839844,290.6305236816406,297.61334228515625,290.34112548828125,1.0,0.2073541730642318,1.0,1.0,0.351376324892044,1.0,-1.054150104522705,0.8129878640174866,0.2411622703075409,0.5585935115814209,0.0,0.0,0.0,22.921417236328125,28.0,219.93630981445312,-0.0,107.75384521484376,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984680175781,0.9923582673072816,0.2695472836494446,0.2136958688497543,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3804016113281,0.5901107788085938,0.050000000745058,0.0479957424104213,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952941894531,0.8322930335998535,0.1415305435657501,0.098997563123703,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5901107788085938,0.050000000745058,0.0479957424104213,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.392578125,0.7559689283370972,0.1056199893355369,0.4755949378013611,290.3961181640625,290.3500061035156,288.6024475097656,284.1976013183594,290.6547241210937,297.6240234375,290.4110107421875,1.0,0.2086856812238693,1.0,1.0,0.3497625887393951,1.0,-1.0612220764160156,0.8198384046554565,0.2413837313652038,0.5634628534317017,0.0,0.0,0.0,23.17282485961914,31.0,200.1068115234375,-0.0,109.83415222167967,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.994074821472168,0.2771928310394287,0.2193965911865234,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48992919921875,0.5857449769973755,0.050000000745058,0.0480183623731136,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313641548156738,0.1437813639640808,0.100592978298664,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857449769973755,0.050000000745058,0.0480183623731136,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7547037601470947,0.1071367114782333,0.4825040400028229,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6852111816406,297.6313781738281,290.51031494140625,1.0,0.2121427804231643,1.0,1.0,0.3465350866317749,1.0,-1.0783249139785769,0.8364449143409729,0.2418799400329589,0.5753328204154968,0.0,0.0,0.0,23.9466552734375,34.0,146.8365478515625,-0.0,115.26954650878906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.994074821472168,0.2771928310394287,0.2193965911865234,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48992919921875,0.5857449769973755,0.050000000745058,0.0480183623731136,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313641548156738,0.1437813639640808,0.100592978298664,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857449769973755,0.050000000745058,0.0480183623731136,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7547037601470947,0.1071367114782333,0.4825040400028229,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6852111816406,297.6313781738281,290.51031494140625,1.0,0.2121427804231643,1.0,1.0,0.3465350866317749,1.0,-1.0783249139785769,0.8364449143409729,0.2418799400329589,0.5753328204154968,0.0,0.0,0.0,23.9466552734375,34.0,146.8365478515625,-0.0,115.26954650878906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.9961631894111632,0.2842160165309906,0.2277124375104904,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.569580078125,0.5792811512947083,0.050000000745058,0.0480533093214035,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57720947265625,0.8279126882553101,0.1459623873233795,0.1021545529365539,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792811512947083,0.050000000745058,0.0480533093214035,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511236071586609,0.1086085215210914,0.4893392920494079,290.57763671875,290.54998779296875,288.75,284.25567626953125,290.7154235839844,297.6293029785156,290.58526611328125,1.0,0.216510996222496,1.0,1.0,0.343307614326477,1.0,-1.0984669923782349,0.8553182482719421,0.2431487888097763,0.5887939929962158,0.0,0.0,0.0,25.07468032836914,37.0,109.90167236328124,-0.0,122.2715072631836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.9961631894111632,0.2842160165309906,0.2277124375104904,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.569580078125,0.5792811512947083,0.050000000745058,0.0480533093214035,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57720947265625,0.8279126882553101,0.1459623873233795,0.1021545529365539,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792811512947083,0.050000000745058,0.0480533093214035,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511236071586609,0.1086085215210914,0.4893392920494079,290.57763671875,290.54998779296875,288.75,284.25567626953125,290.7154235839844,297.6293029785156,290.58526611328125,1.0,0.216510996222496,1.0,1.0,0.343307614326477,1.0,-1.0984669923782349,0.8553182482719421,0.2431487888097763,0.5887939929962158,0.0,0.0,0.0,25.07468032836914,37.0,109.90167236328124,-0.0,122.2715072631836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.640625,0.9980185031890868,0.2910156846046448,0.2375578433275222,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.63287353515625,0.5714609026908875,0.050000000745058,0.0480981543660163,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63922119140625,0.823164701461792,0.1484210938215255,0.1038191989064216,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63287353515625,0.5714609026908875,0.050000000745058,0.0480981543660163,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380920410156,0.7464989423751831,0.1103715598583221,0.4968923926353454,290.6395874023437,290.6499938964844,288.8233337402344,284.2872009277344,290.7506103515625,297.6235656738281,290.6459350585937,1.0,0.221644639968872,1.0,1.0,0.3404680490493774,1.0,-1.1214543581008911,0.8758041858673096,0.2456502169370651,0.603450357913971,0.0,0.0,0.0,26.49820327758789,25.0,87.57312774658203,-0.0,130.80235290527344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.640625,0.9980185031890868,0.2910156846046448,0.2375578433275222,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.63287353515625,0.5714609026908875,0.050000000745058,0.0480981543660163,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63922119140625,0.823164701461792,0.1484210938215255,0.1038191989064216,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63287353515625,0.5714609026908875,0.050000000745058,0.0480981543660163,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380920410156,0.7464989423751831,0.1103715598583221,0.4968923926353454,290.6395874023437,290.6499938964844,288.8233337402344,284.2872009277344,290.7506103515625,297.6235656738281,290.6459350585937,1.0,0.221644639968872,1.0,1.0,0.3404680490493774,1.0,-1.1214543581008911,0.8758041858673096,0.2456502169370651,0.603450357913971,0.0,0.0,0.0,26.49820327758789,25.0,87.57312774658203,-0.0,130.80235290527344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.9970362782478333,0.2990686297416687,0.2319165915250778,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6866455078125,0.5759646892547607,0.050000000745058,0.0480718240141868,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920166015625,0.83309006690979,0.1513451486825943,0.1057682260870933,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5759646892547607,0.050000000745058,0.0480718240141868,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.7559260129928589,0.1126612350344657,0.5064743161201477,290.6922607421875,290.54998779296875,288.89666748046875,284.32000732421875,290.78289794921875,297.62762451171875,290.6974182128906,1.0,0.2210908681154251,1.0,1.0,0.3376285135746002,1.0,-1.128469705581665,0.8846965432167053,0.2437731176614761,0.6105387806892395,0.0,0.0,0.0,25.921464920043945,28.0,72.3293228149414,-0.0,131.52743530273438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.9970362782478333,0.2990686297416687,0.2319165915250778,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6866455078125,0.5759646892547607,0.050000000745058,0.0480718240141868,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920166015625,0.83309006690979,0.1513451486825943,0.1057682260870933,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5759646892547607,0.050000000745058,0.0480718240141868,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.7559260129928589,0.1126612350344657,0.5064743161201477,290.6922607421875,290.54998779296875,288.89666748046875,284.32000732421875,290.78289794921875,297.62762451171875,290.6974182128906,1.0,0.2210908681154251,1.0,1.0,0.3376285135746002,1.0,-1.128469705581665,0.8846965432167053,0.2437731176614761,0.6105387806892395,0.0,0.0,0.0,25.921464920043945,28.0,72.3293228149414,-0.0,131.52743530273438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7157287597656,0.9964699149131776,0.3039816617965698,0.2291235625743866,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098083496094,0.5781712532043457,0.050000000745058,0.0480592995882034,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147521972656,0.8382881283760071,0.1529419720172882,0.1068425476551055,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098083496094,0.5781712532043457,0.050000000745058,0.0480592995882034,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71392822265625,0.761101484298706,0.1139910072088241,0.512093186378479,290.7149963378906,290.54998779296875,288.9333190917969,284.3368835449219,290.8009033203125,297.6378173828125,290.71990966796875,1.0,0.2215186953544616,1.0,1.0,0.3362087607383728,1.0,-1.133116602897644,0.889988362789154,0.2431282103061676,0.6145985722541809,0.0,0.0,0.0,25.66279411315918,28.0,66.94317626953125,-0.0,132.24917602539062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7376403808594,0.9961338043212892,0.3090656995773315,0.2275790870189666,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7319641113281,0.5793848633766174,0.050000000745058,0.0480524785816669,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.8425171971321106,0.1546133905649185,0.1079779416322708,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.5793848633766174,0.050000000745058,0.0480524785816669,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359619140625,0.7655020356178284,0.1154331490397453,0.518276035785675,290.7369384765625,290.45001220703125,288.9700012207031,284.3540954589844,290.8147888183594,297.64923095703125,290.7414855957031,1.0,0.2223038971424102,1.0,1.0,0.3341100215911865,1.0,-1.1400290727615356,0.8977749943733215,0.2422540932893753,0.6207318902015686,0.0,0.0,0.0,25.58077049255371,31.0,62.17814636230469,-0.0,133.91737365722656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757873535156,0.995916783809662,0.3194431960582733,0.2266197800636291,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7709655761719,0.5801360607147217,0.050000000745058,0.0480482056736946,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.849395751953125,0.1581429541110992,0.1103952378034591,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801360607147217,0.050000000745058,0.0480482056736946,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.7731336355209351,0.1186007484793663,0.5320456027984619,290.7752380371094,290.3500061035156,289.0433349609375,284.3893737792969,290.8429870605469,297.6717834472656,290.7791442871094,1.0,0.2248964160680771,1.0,1.0,0.3299125432968139,1.0,-1.158294439315796,0.9167401790618896,0.2415542155504226,0.6355750560760498,0.0,0.0,0.0,25.718721389770508,34.0,53.61685180664063,-0.0,139.1037139892578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757873535156,0.995916783809662,0.3194431960582733,0.2266197800636291,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7709655761719,0.5801360607147217,0.050000000745058,0.0480482056736946,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.849395751953125,0.1581429541110992,0.1103952378034591,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801360607147217,0.050000000745058,0.0480482056736946,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.7731336355209351,0.1186007484793663,0.5320456027984619,290.7752380371094,290.3500061035156,289.0433349609375,284.3893737792969,290.8429870605469,297.6717834472656,290.7791442871094,1.0,0.2248964160680771,1.0,1.0,0.3299125432968139,1.0,-1.158294439315796,0.9167401790618896,0.2415542155504226,0.6355750560760498,0.0,0.0,0.0,25.718721389770508,34.0,53.61685180664063,-0.0,139.1037139892578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114013671875,0.9962912797927856,0.3298719227313995,0.2282919436693191,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8067626953125,0.5788242220878601,0.050000000745058,0.0480553470551967,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.8541566133499146,0.1618847995996475,0.1129757165908813,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.5788242220878601,0.050000000745058,0.0480553470551967,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.7790666818618774,0.1220800653100013,0.5473508238792419,290.8108825683594,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.69207763671875,290.81463623046875,1.0,0.2287040203809738,1.0,1.0,0.3257150650024414,1.0,-1.181784749031067,0.9396031498908995,0.2421816289424896,0.6533758640289307,0.0,0.0,0.0,26.22580909729004,37.0,49.77301406860352,-0.0,146.642578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114013671875,0.9962912797927856,0.3298719227313995,0.2282919436693191,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8067626953125,0.5788242220878601,0.050000000745058,0.0480553470551967,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.8541566133499146,0.1618847995996475,0.1129757165908813,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.5788242220878601,0.050000000745058,0.0480553470551967,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.7790666818618774,0.1220800653100013,0.5473508238792419,290.8108825683594,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.69207763671875,290.81463623046875,1.0,0.2287040203809738,1.0,1.0,0.3257150650024414,1.0,-1.181784749031067,0.9396031498908995,0.2421816289424896,0.6533758640289307,0.0,0.0,0.0,26.22580909729004,37.0,49.77301406860352,-0.0,146.642578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970992803573608,0.3401770293712616,0.2322420328855514,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8163757324219,0.5757046341896057,0.050000000745058,0.0480728186666965,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569155335426331,0.1657791435718536,0.1156875044107437,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757046341896057,0.050000000745058,0.0480728186666965,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.783303439617157,0.1257932931184768,0.56386798620224,290.8133544921875,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.8097839355469,1.0,0.2335627675056457,1.0,1.0,0.3068940937519073,1.0,-1.2096469402313232,0.9849215745925904,0.2247253954410553,0.6927340626716614,0.0,0.0,0.0,27.070009231567383,40.0,-7.163174629211426,-0.0,156.44105529785156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970992803573608,0.3401770293712616,0.2322420328855514,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8163757324219,0.5757046341896057,0.050000000745058,0.0480728186666965,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569155335426331,0.1657791435718536,0.1156875044107437,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757046341896057,0.050000000745058,0.0480728186666965,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.783303439617157,0.1257932931184768,0.56386798620224,290.8133544921875,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.8097839355469,1.0,0.2335627675056457,1.0,1.0,0.3068940937519073,1.0,-1.2096469402313232,0.9849215745925904,0.2247253954410553,0.6927340626716614,0.0,0.0,0.0,27.070009231567383,40.0,-7.163174629211426,-0.0,156.44105529785156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981403946876526,0.3500540554523468,0.2383536100387573,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7722473144531,0.570817232131958,0.050000000745058,0.0481012165546417,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.857398509979248,0.1696569174528122,0.1184224337339401,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570817232131958,0.050000000745058,0.0481012165546417,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855138778686523,0.1295899152755737,0.580971360206604,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.68365478515625,297.72149658203125,290.7601623535156,1.0,0.2393076568841934,1.0,1.0,0.2880731523036957,1.0,-1.2408623695373535,1.0332632064819336,0.2075991332530975,0.734483003616333,0.0,0.0,0.0,28.25223731994629,43.0,-56.55926132202149,-0.0,168.3948974609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981403946876526,0.3500540554523468,0.2383536100387573,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7722473144531,0.570817232131958,0.050000000745058,0.0481012165546417,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.857398509979248,0.1696569174528122,0.1184224337339401,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570817232131958,0.050000000745058,0.0481012165546417,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855138778686523,0.1295899152755737,0.580971360206604,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.68365478515625,297.72149658203125,290.7601623535156,1.0,0.2393076568841934,1.0,1.0,0.2880731523036957,1.0,-1.2408623695373535,1.0332632064819336,0.2075991332530975,0.734483003616333,0.0,0.0,0.0,28.25223731994629,43.0,-56.55926132202149,-0.0,168.3948974609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.998657763004303,0.3548152148723602,0.2421195805072784,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7428894042969,0.5677681565284729,0.050000000745058,0.0481195859611034,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568081855773926,0.1715765595436096,0.1197799444198608,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677681565284729,0.050000000745058,0.0481195859611034,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7858510613441467,0.131498709321022,0.5896072387695312,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.6405029296875,297.7252502441406,290.7294616699219,1.0,0.2424617111682891,1.0,1.0,0.2786626815795898,1.0,-1.257421851158142,1.0580803155899048,0.1993414610624313,0.7558275461196899,0.0,0.0,0.0,28.9685173034668,43.0,-71.79177856445312,-0.0,175.1453399658203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594610095024109,0.2462586462497711,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.70849609375,0.5643850564956665,0.050000000745058,0.0481405891478061,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557497262954712,0.1734829097986221,0.1211306452751159,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643850564956665,0.050000000745058,0.0481405891478061,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.7857411503791809,0.133408173918724,0.5982713103294373,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5594482421875,297.7245788574219,290.6899108886719,1.0,0.2457775324583053,1.0,1.0,0.2633786499500274,1.0,-1.2744613885879517,1.0899518728256226,0.1845095455646515,0.7841147780418396,0.0,0.0,0.0,29.764442443847656,46.0,-97.43367004394533,-0.0,182.39126586914065,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.9990000128746032,0.3682920932769775,0.2555463910102844,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.59967041015625,0.556694507598877,0.050000000745058,0.0481910035014152,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856628417969,0.8522509336471558,0.1771854758262634,0.1237798184156417,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59967041015625,0.556694507598877,0.050000000745058,0.0481910035014152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873413085937,0.7841625809669495,0.1371703296899795,0.615481436252594,290.58514404296875,289.59521484375,289.4100036621094,284.5832214355469,290.4056091308594,297.7177734375,290.5738220214844,1.0,0.2528172135353088,1.0,1.0,0.2328105568885803,1.0,-1.3095691204071045,1.1536766290664673,0.1558925062417984,0.8404911756515503,0.0,0.0,0.0,31.59799194335937,49.0,-147.0344696044922,-0.0,198.30035400390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.9990000128746032,0.3682920932769775,0.2555463910102844,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.59967041015625,0.556694507598877,0.050000000745058,0.0481910035014152,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856628417969,0.8522509336471558,0.1771854758262634,0.1237798184156417,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59967041015625,0.556694507598877,0.050000000745058,0.0481910035014152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873413085937,0.7841625809669495,0.1371703296899795,0.615481436252594,290.58514404296875,289.59521484375,289.4100036621094,284.5832214355469,290.4056091308594,297.7177734375,290.5738220214844,1.0,0.2528172135353088,1.0,1.0,0.2328105568885803,1.0,-1.3095691204071045,1.1536766290664673,0.1558925062417984,0.8404911756515503,0.0,0.0,0.0,31.59799194335937,49.0,-147.0344696044922,-0.0,198.30035400390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4622802734375,0.9990000128746032,0.3765264451503753,0.2659065425395965,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4784851074219,0.5480843186378479,0.050000000745058,0.0482524931430816,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46441650390625,0.8471949696540833,0.1807223856449127,0.126319020986557,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4784851074219,0.5480843186378479,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659729003906,0.7809986472129822,0.1408311873674392,0.6322985887527466,290.4638671875,289.42999267578125,289.4833374023437,284.6252746582031,290.2837219238281,297.7048645019531,290.4532165527344,1.0,0.2602739334106445,1.0,1.0,0.2022424638271331,1.0,-1.3453878164291382,1.2152295112609863,0.1301582306623459,0.8945823311805725,0.0,0.0,0.0,33.74091339111328,52.0,-161.48704528808594,-0.0,215.95127868652344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4622802734375,0.9990000128746032,0.3765264451503753,0.2659065425395965,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4784851074219,0.5480843186378479,0.050000000745058,0.0482524931430816,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46441650390625,0.8471949696540833,0.1807223856449127,0.126319020986557,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4784851074219,0.5480843186378479,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659729003906,0.7809986472129822,0.1408311873674392,0.6322985887527466,290.4638671875,289.42999267578125,289.4833374023437,284.6252746582031,290.2837219238281,297.7048645019531,290.4532165527344,1.0,0.2602739334106445,1.0,1.0,0.2022424638271331,1.0,-1.3453878164291382,1.2152295112609863,0.1301582306623459,0.8945823311805725,0.0,0.0,0.0,33.74091339111328,52.0,-161.48704528808594,-0.0,215.95127868652344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33843994140625,0.9990000128746032,0.3842679262161255,0.277031272649765,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3557434082031,0.5391839742660522,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3407287597656,0.841387152671814,0.1841577142477035,0.1287835240364074,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3557434082031,0.5391839742660522,0.050000000745058,0.0483228377997875,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3423156738281,0.7769662737846375,0.1444181501865387,0.6487948298454285,290.3401184082031,289.2677307128906,289.5566711425781,284.6683654785156,290.1545104980469,297.6925048828125,290.3291015625,1.0,0.2680215239524841,1.0,1.0,0.1632731109857559,1.0,-1.3816717863082886,1.280970335006714,0.1007014513015747,0.9527608752250672,0.0,0.0,0.0,36.135887145996094,55.0,-170.87066650390625,-0.0,235.2369537353516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33843994140625,0.9990000128746032,0.3842679262161255,0.277031272649765,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3557434082031,0.5391839742660522,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3407287597656,0.841387152671814,0.1841577142477035,0.1287835240364074,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3557434082031,0.5391839742660522,0.050000000745058,0.0483228377997875,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3423156738281,0.7769662737846375,0.1444181501865387,0.6487948298454285,290.3401184082031,289.2677307128906,289.5566711425781,284.6683654785156,290.1545104980469,297.6925048828125,290.3291015625,1.0,0.2680215239524841,1.0,1.0,0.1632731109857559,1.0,-1.3816717863082886,1.280970335006714,0.1007014513015747,0.9527608752250672,0.0,0.0,0.0,36.135887145996094,55.0,-170.87066650390625,-0.0,235.2369537353516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17742919921875,0.9990000128746032,0.3914574980735779,0.2887106835842132,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2049560546875,0.530487060546875,0.050000000745058,0.0483998544514179,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.181396484375,0.8353777527809143,0.1874796897172927,0.1311847418546676,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.530487060546875,0.050000000745058,0.0483998544514179,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18389892578125,0.7725965976715088,0.1479161232709884,0.6649793386459351,290.1803283691406,289.1083984375,289.6300048828125,284.7124328613281,289.8971862792969,297.6822814941406,290.1615295410156,1.0,0.2759650349617004,1.0,1.0,0.1243037655949592,1.0,-1.4181874990463257,1.3731385469436646,0.0450490489602088,1.0372122526168823,0.0,0.0,0.0,38.73210906982422,58.0,-236.50357055664065,-0.0,256.0651550292969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17742919921875,0.9990000128746032,0.3914574980735779,0.2887106835842132,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2049560546875,0.530487060546875,0.050000000745058,0.0483998544514179,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.181396484375,0.8353777527809143,0.1874796897172927,0.1311847418546676,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.530487060546875,0.050000000745058,0.0483998544514179,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18389892578125,0.7725965976715088,0.1479161232709884,0.6649793386459351,290.1803283691406,289.1083984375,289.6300048828125,284.7124328613281,289.8971862792969,297.6822814941406,290.1615295410156,1.0,0.2759650349617004,1.0,1.0,0.1243037655949592,1.0,-1.4181874990463257,1.3731385469436646,0.0450490489602088,1.0372122526168823,0.0,0.0,0.0,38.73210906982422,58.0,-236.50357055664065,-0.0,256.0651550292969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0661926269531,0.9990000128746032,0.3947000503540039,0.2948060035705566,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0964660644531,0.5262154340744019,0.050000000745058,0.0484413169324398,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0702514648437,0.8321981430053711,0.1890263110399246,0.1323261111974716,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964660644531,0.5262154340744019,0.050000000745058,0.0484413169324398,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07281494140625,0.7701989412307739,0.149576723575592,0.6727821230888367,290.0691223144531,289.0746765136719,289.6666564941406,284.7348327636719,289.78472900390625,297.67706298828125,290.0509033203125,1.0,0.2799786627292633,1.0,1.0,0.1048190891742706,1.0,-1.4363415241241455,1.4162777662277222,0.0200637858361005,1.076526165008545,0.0,0.0,0.0,40.11039352416992,58.0,-266.06036376953125,-0.0,266.9951171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686279296875,0.9990000128746032,0.3987098336219787,0.27669557929039,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9794921875,0.7192464470863342,0.1337230503559112,0.1073598861694336,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715576171875,0.8510348200798035,0.1905630677938461,0.1333032697439193,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941711425781,0.5394397377967834,0.050000000745058,0.0483198910951614,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.7897046804428101,0.151232361793518,0.6795963644981384,289.970458984375,288.9519958496094,289.7033386230469,284.7574462890625,289.7404479980469,297.669677734375,289.9572448730469,1.0,0.2851458787918091,1.0,1.0,0.0846495628356933,1.0,-1.4944946765899658,1.4877262115478516,0.0067685362882912,1.1354213953018188,0.0,0.0,0.0,38.08024978637695,78.0,-253.35777282714844,-0.0,287.205078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
