time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710021972656,0.9990000128746032,0.407345175743103,0.3024116456508636,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8728332519531,0.7363085150718689,0.1323565393686294,0.1265536695718765,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8718566894531,0.8318576812744141,0.1936269402503967,0.1355616152286529,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87908935546875,0.5211350321769714,0.050000000745058,0.0484933853149414,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724060058594,0.7719575762748718,0.1543992310762405,0.6948302388191223,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.868408203125,1.0,0.3021272122859955,1.0,1.0,0.0443105101585388,1.0,-1.5696418285369873,1.5693418979644775,0.0002999589196406,1.201736569404602,0.0,0.0,0.0,43.92119598388672,81.0,-140.82469177246094,-0.0,337.8869934082031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710021972656,0.9990000128746032,0.407345175743103,0.3024116456508636,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8728332519531,0.7363085150718689,0.1323565393686294,0.1265536695718765,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8718566894531,0.8318576812744141,0.1936269402503967,0.1355616152286529,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87908935546875,0.5211350321769714,0.050000000745058,0.0484933853149414,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724060058594,0.7719575762748718,0.1543992310762405,0.6948302388191223,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.868408203125,1.0,0.3021272122859955,1.0,1.0,0.0443105101585388,1.0,-1.5696418285369873,1.5693418979644775,0.0002999589196406,1.201736569404602,0.0,0.0,0.0,43.92119598388672,81.0,-140.82469177246094,-0.0,337.8869934082031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115852117538452,0.3325857520103454,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.7160125374794006,0.1334626674652099,0.1272419095039367,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119201064109802,0.1969884037971496,0.1380068808794021,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035603642463684,0.050000000745058,0.0487170182168483,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534027695655823,0.1575499176979065,0.709959089756012,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168287873268127,1.0,1.0,0.0039714574813842,1.0,-1.6280699968338013,1.628065824508667,4.13957377531915e-06,1.248378872871399,0.0,0.0,0.0,50.76106262207031,84.0,-39.78354263305664,-0.0,386.78424072265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115852117538452,0.3325857520103454,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583984375,0.7160125374794006,0.1334626674652099,0.1272419095039367,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119201064109802,0.1969884037971496,0.1380068808794021,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035603642463684,0.050000000745058,0.0487170182168483,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534027695655823,0.1575499176979065,0.709959089756012,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168287873268127,1.0,1.0,0.0039714574813842,1.0,-1.6280699968338013,1.628065824508667,4.13957377531915e-06,1.248378872871399,0.0,0.0,0.0,50.76106262207031,84.0,-39.78354263305664,-0.0,386.78424072265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88580322265625,0.9990000128746032,0.4153531193733215,0.3568546175956726,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.88427734375,0.7037186026573181,0.1363200843334198,0.1297776848077774,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7979974746704102,0.2007237672805786,0.1406891644001007,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917406737804413,0.050000000745058,0.0489122718572616,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846130371094,0.7418128252029419,0.1608766317367553,0.7255374789237976,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300500810146332,1.0,1.0,0.0023828742559999,1.0,-1.682411551475525,1.6824084520339966,3.1113281693251338e-06,1.2913564443588257,0.0,0.0,0.0,56.84366607666016,72.0,22.71293830871582,-0.0,434.3971862792969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88580322265625,0.9990000128746032,0.4153531193733215,0.3568546175956726,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.88427734375,0.7037186026573181,0.1363200843334198,0.1297776848077774,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7979974746704102,0.2007237672805786,0.1406891644001007,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917406737804413,0.050000000745058,0.0489122718572616,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846130371094,0.7418128252029419,0.1608766317367553,0.7255374789237976,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300500810146332,1.0,1.0,0.0023828742559999,1.0,-1.682411551475525,1.6824084520339966,3.1113281693251338e-06,1.2913564443588257,0.0,0.0,0.0,56.84366607666016,72.0,22.71293830871582,-0.0,434.3971862792969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.420598953962326,0.3637320697307586,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93267822265625,0.7056609988212585,0.1402411013841629,0.1333174109458923,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982066869735718,0.2047955393791198,0.1435101777315139,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886077344417572,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424653768539429,0.1644775718450546,0.7415968775749207,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361813426017761,1.0,1.0,0.0007942914380691,1.0,-1.71767258644104,1.71766996383667,2.657335016920115e-06,1.3194063901901243,0.0,0.0,0.0,59.07109451293945,60.0,59.05955123901367,-0.0,461.7722778320313,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.420598953962326,0.3637320697307586,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93267822265625,0.7056609988212585,0.1402411013841629,0.1333174109458923,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982066869735718,0.2047955393791198,0.1435101777315139,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886077344417572,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424653768539429,0.1644775718450546,0.7415968775749207,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361813426017761,1.0,1.0,0.0007942914380691,1.0,-1.71767258644104,1.71766996383667,2.657335016920115e-06,1.3194063901901243,0.0,0.0,0.0,59.07109451293945,60.0,59.05955123901367,-0.0,461.7722778320313,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247315227985382,0.3471465706825256,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9606018066406,0.720136821269989,0.1425291001796722,0.1352234780788421,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134506940841675,0.206998661160469,0.1448903530836105,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6127235889434814,0.1338161081075668,0.08370091766119,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561624050140381,0.1664593070745468,0.7494378685951233,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379241526126861,1.0,1.0,0.0,1.0,-1.752735614776611,1.7527332305908203,2.500374876035494e-06,1.3460391759872437,0.0,0.0,0.0,56.3166618347168,60.0,69.70578002929688,-0.0,475.1841735839844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318453371524811,0.3260990083217621,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9927978515625,0.7377372980117798,0.1449938714504242,0.1373221427202224,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321611881256104,0.2093006372451782,0.1463513523340225,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175998687744141,0.1334888488054275,0.1256213337182998,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749532461166382,0.1685613095760345,0.7578904628753662,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394186198711395,1.0,1.0,0.0,1.0,-1.792303442955017,1.792300820350647,2.5956514946301468e-06,1.3782029151916504,0.0,0.0,0.0,53.03426742553711,63.0,80.18618774414062,-0.0,490.2349243164063,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454593658447265,0.3240291178226471,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0610046386719,0.7472666501998901,0.1502292901277542,0.1421443670988083,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395686745643616,0.2140416800975799,0.1496014147996902,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217739820480347,0.1331049352884292,0.1271339803934097,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832788228988647,0.1729359030723571,0.7770938873291016,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441779315471649,1.0,1.0,0.0,1.0,-1.824382305145264,1.824379563331604,2.687090045583318e-06,1.403452754020691,0.0,0.0,0.0,53.37297821044922,66.0,91.27076721191406,-0.0,512.154296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454593658447265,0.3240291178226471,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0610046386719,0.7472666501998901,0.1502292901277542,0.1421443670988083,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395686745643616,0.2140416800975799,0.1496014147996902,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217739820480347,0.1331049352884292,0.1271339803934097,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832788228988647,0.1729359030723571,0.7770938873291016,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441779315471649,1.0,1.0,0.0,1.0,-1.824382305145264,1.824379563331604,2.687090045583318e-06,1.403452754020691,0.0,0.0,0.0,53.37297821044922,66.0,91.27076721191406,-0.0,512.154296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576604068279266,0.3240836858749389,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319580078125,0.7559995651245117,0.1558884978294372,0.1473964750766754,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455908894538879,0.2190416008234024,0.1530414372682571,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242273688316345,0.135114312171936,0.1285473257303238,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902771234512329,0.1775994896888733,0.7976696491241455,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499261736869812,1.0,1.0,0.0,1.0,-1.8612853288650515,1.861282587051392,2.7945498004555702e-06,1.4324545860290527,0.0,0.0,0.0,54.25045776367188,69.0,97.15611267089844,-0.0,539.760009765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576604068279266,0.3240836858749389,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319580078125,0.7559995651245117,0.1558884978294372,0.1473964750766754,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455908894538879,0.2190416008234024,0.1530414372682571,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242273688316345,0.135114312171936,0.1285473257303238,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902771234512329,0.1775994896888733,0.7976696491241455,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499261736869812,1.0,1.0,0.0,1.0,-1.8612853288650515,1.861282587051392,2.7945498004555702e-06,1.4324545860290527,0.0,0.0,0.0,54.25045776367188,69.0,97.15611267089844,-0.0,539.760009765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695987105369568,0.3248896300792694,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2049255371094,0.7647048234939575,0.1618895828723907,0.1529930084943771,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512557148933411,0.2242672890424728,0.1566474437713623,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287413477897644,0.1385230123996734,0.131483569741249,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969377636909485,0.182520255446434,0.819447934627533,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565697968006134,1.0,1.0,0.0,1.0,-1.9029781818389893,1.90297532081604,2.918886139013921e-06,1.4651883840560913,0.0,0.0,0.0,55.40984344482422,72.0,100.43804168701172,-0.0,572.6741333007812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695987105369568,0.3248896300792694,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2049255371094,0.7647048234939575,0.1618895828723907,0.1529930084943771,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512557148933411,0.2242672890424728,0.1566474437713623,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287413477897644,0.1385230123996734,0.131483569741249,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969377636909485,0.182520255446434,0.819447934627533,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565697968006134,1.0,1.0,0.0,1.0,-1.9029781818389893,1.90297532081604,2.918886139013921e-06,1.4651883840560913,0.0,0.0,0.0,55.40984344482422,72.0,100.43804168701172,-0.0,572.6741333007812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816125631332397,0.3264552354812622,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2790222167969,0.7732053995132446,0.1681853234767913,0.1588827222585678,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564971089363098,0.2296983450651168,0.1604034006595611,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342180013656616,0.1428183913230896,0.1353651732206344,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.803178608417511,0.1876818388700485,0.8423468470573425,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639776110649109,1.0,1.0,0.0,1.0,-1.9485975503921509,1.9485944509506223,3.0584478736273013e-06,1.50096333026886,0.0,0.0,0.0,56.84116744995117,75.0,102.25293731689452,-0.0,610.7197265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816125631332397,0.3264552354812622,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2790222167969,0.7732053995132446,0.1681853234767913,0.1588827222585678,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564971089363098,0.2296983450651168,0.1604034006595611,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342180013656616,0.1428183913230896,0.1353651732206344,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.803178608417511,0.1876818388700485,0.8423468470573425,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639776110649109,1.0,1.0,0.0,1.0,-1.9485975503921509,1.9485944509506223,3.0584478736273013e-06,1.50096333026886,0.0,0.0,0.0,56.84116744995117,75.0,102.25293731689452,-0.0,610.7197265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876814782619476,0.3274891972541809,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.7773600220680237,0.1714337170124054,0.1619265228509903,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.858971893787384,0.2324863076210022,0.1623338162899017,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371557354927063,0.1452068388462066,0.1375575810670852,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061496019363403,0.1903479844331741,0.8541926741600037,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679293692111969,1.0,1.0,0.0,1.0,-1.9726696014404297,1.9726665019989007,3.133553036605008e-06,1.51982319355011,0.0,0.0,0.0,57.65006256103516,75.0,102.82586669921876,-0.0,631.6246948242188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937988519668579,0.3286676108837127,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3537292480469,0.7814500331878662,0.1747457385063171,0.1650324016809463,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613627552986145,0.2353210747241974,0.1642978489398956,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401840090751648,0.1477252095937729,0.1398838013410568,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089881539344788,0.1930688023567199,0.8662915229797363,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720284700393677,1.0,1.0,0.0,1.0,-1.9974950551986688,1.997491836547852,3.2120547075464856e-06,1.539260745048523,0.0,0.0,0.0,58.515960693359375,78.0,103.24876403808594,-0.0,653.7727661132812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002163052558899,0.3300276696681976,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3927307128906,0.7856388688087463,0.1782564520835876,0.1683268547058105,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637733459472656,0.2383185625076294,0.1663757413625717,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434121370315552,0.1504659205675125,0.1424271762371063,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118056058883667,0.1959554702043533,0.8791376352310181,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764362931251526,1.0,1.0,0.0,1.0,-2.0240607261657715,2.024057388305664,3.297222974651959e-06,1.560046911239624,0.0,0.0,0.0,59.47317123413086,78.0,103.56903839111328,-0.0,678.1287841796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061911940574646,0.3313824832439422,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.42877197265625,0.7894525527954102,0.1815540641546249,0.1714228391647339,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659446835517883,0.2411284148693084,0.1683243066072464,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464507818222046,0.1530907601118087,0.1448708176612854,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143121600151062,0.1986689865589141,0.8912202715873718,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806214928627014,1.0,1.0,0.0,1.0,-2.049190282821656,2.049186944961548,3.3788878681662027e-06,1.579696536064148,0.0,0.0,0.0,60.40288543701172,81.0,103.7864227294922,-0.0,701.784423828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188071131706238,0.3344495296478271,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50396728515625,0.7972575426101685,0.1885985285043716,0.1780403703451156,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703502416610718,0.2471154183149337,0.172477975487709,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529484033584595,0.15882308781147,0.1502256840467453,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193308711051941,0.2044711858034134,0.9170746207237244,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896689713001251,1.0,1.0,0.0,1.0,-2.103289842605591,2.1032862663269043,3.558323214747361e-06,1.621957778930664,0.0,0.0,0.0,62.47026443481445,84.0,104.06541442871094,-0.0,754.7340087890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188071131706238,0.3344495296478271,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50396728515625,0.7972575426101685,0.1885985285043716,0.1780403703451156,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703502416610718,0.2471154183149337,0.172477975487709,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529484033584595,0.15882308781147,0.1502256840467453,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193308711051941,0.2044711858034134,0.9170746207237244,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896689713001251,1.0,1.0,0.0,1.0,-2.103289842605591,2.1032862663269043,3.558323214747361e-06,1.621957778930664,0.0,0.0,0.0,62.47026443481445,84.0,104.06541442871094,-0.0,754.7340087890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.53166264295578,0.3377262055873871,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5792541503906,0.8049221634864807,0.1958713084459304,0.1848756372928619,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746871948242188,0.2532792091369629,0.1767557114362716,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596595883369446,0.1648647040128708,0.1558856517076492,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242044448852539,0.2104670107364654,0.9438084363937378,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990970551967621,1.0,1.0,0.0,1.0,-2.1594767570495605,2.159473180770874,3.7499175959965214e-06,1.665793776512146,0.0,0.0,0.0,64.68826293945312,87.0,104.19863891601562,-0.0,812.6328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.53166264295578,0.3377262055873871,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5792541503906,0.8049221634864807,0.1958713084459304,0.1848756372928619,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746871948242188,0.2532792091369629,0.1767557114362716,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596595883369446,0.1648647040128708,0.1558856517076492,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242044448852539,0.2104670107364654,0.9438084363937378,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990970551967621,1.0,1.0,0.0,1.0,-2.1594767570495605,2.159473180770874,3.7499175959965214e-06,1.665793776512146,0.0,0.0,0.0,64.68826293945312,87.0,104.19863891601562,-0.0,812.6328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447742342948914,0.3410852551460266,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.654541015625,0.8123276829719543,0.2033669799566269,0.1919218748807907,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790540099143982,0.2596180438995361,0.1811553537845611,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665902376174927,0.1711794584989547,0.1618110686540603,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290599584579468,0.2166504859924316,0.9713870882987976,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088452160358429,1.0,1.0,0.0,1.0,-2.217499256134033,2.2174952030181885,3.953356554120546e-06,1.7110066413879397,0.0,0.0,0.0,67.03005981445312,105.0,104.24845123291016,-0.0,875.5247192382812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447742342948914,0.3410852551460266,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.654541015625,0.8123276829719543,0.2033669799566269,0.1919218748807907,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790540099143982,0.2596180438995361,0.1811553537845611,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665902376174927,0.1711794584989547,0.1618110686540603,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290599584579468,0.2166504859924316,0.9713870882987976,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088452160358429,1.0,1.0,0.0,1.0,-2.217499256134033,2.2174952030181885,3.953356554120546e-06,1.7110066413879397,0.0,0.0,0.0,67.03005981445312,105.0,104.24845123291016,-0.0,875.5247192382812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512260794639587,0.3480472564697265,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.69189453125,0.8119643330574036,0.2072091698646545,0.1955693960189819,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767591118812561,0.2628644108772278,0.1834349483251571,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662771344184875,0.1744438558816909,0.1649118959903717,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276265859603882,0.2198222279548645,0.9857069849967957,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161286652088165,1.0,1.0,0.0,1.0,-2.253890037536621,2.2538857460021973,4.083513431396568e-06,1.739148497581482,0.0,0.0,0.0,69.51521301269531,105.0,104.14652252197266,-0.0,920.4212036132812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571726560592651,0.3586721420288086,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7295227050781,0.8090054392814636,0.2111109495162964,0.1993093639612198,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716212511062622,0.2661581933498382,0.1857743263244629,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635163068771362,0.177774578332901,0.1681123673915863,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237082362174988,0.223037302494049,1.000406265258789,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246374368667602,1.0,1.0,0.0,1.0,-2.2954487800598145,2.2954447269439697,4.235082087689079e-06,1.7713927030563354,0.0,0.0,0.0,72.9835205078125,108.0,104.28496551513672,-0.0,975.7894897460938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681090950965881,0.3732544481754303,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8031921386719,0.8080213069915771,0.2188107073307037,0.2066556811332702,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671079874038696,0.2726483643054962,0.1903572976589203,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627626061439514,0.1843798607587814,0.1744265705347061,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.820746898651123,0.2293546199798584,1.0291324853897097,290.8042907714844,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.438541442155838,1.0,1.0,0.0,1.0,-2.369398355484009,2.369393825531006,4.512422947300365e-06,1.8289999961853027,0.0,0.0,0.0,78.43228912353516,108.0,104.5966796875,-0.0,1075.9927978515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684353113174438,0.3736238777637481,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.80535888671875,0.808040201663971,0.2190409153699875,0.2068746536970138,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670290112495422,0.2728423178195953,0.1904937475919723,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627859115600586,0.1845779865980148,0.1746153235435485,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.820705771446228,0.2295430451631546,1.029986023902893,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389379918575287,1.0,1.0,0.0,1.0,-2.371521472930908,2.3715169429779053,4.520516085904092e-06,1.8306504487991333,0.0,0.0,0.0,78.58075714111328,111.0,104.59708404541016,-0.0,1078.9229736328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796911120414734,0.3847766518592834,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8787536621094,0.8096902370452881,0.226924642920494,0.2143629044294357,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655200600624084,0.2794840931892395,0.1951581686735153,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.764555037021637,0.1913822591304779,0.1810876280069351,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203154802322388,0.2359890341758728,1.0591213703155518,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519661366939544,1.0,1.0,0.0,1.0,-2.4422972202301025,2.4422924518585205,4.79454956803238e-06,1.8856372833251955,0.0,0.0,0.0,83.34768676757812,111.0,104.5444107055664,-0.0,1178.5926513671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800308585166931,0.3850663304328918,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.88092041015625,0.8097675442695618,0.2271603792905807,0.2145863771438598,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655085563659668,0.2796826958656311,0.1952973008155822,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.764635443687439,0.191586285829544,0.1812812834978103,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203326463699341,0.2361816614866256,1.05998957157135,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523396492004394,1.0,1.0,0.0,1.0,-2.444357395172119,2.444352388381958,4.802649982593721e-06,1.887237429618836,0.0,0.0,0.0,83.48064422607422,114.0,104.54141998291016,-0.0,1181.549072265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
