time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.591774046421051,0.3946835696697235,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9563293457031,0.8125468492507935,0.2351213097572326,0.2222656607627868,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653433322906494,0.2863469421863556,0.2000602483749389,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675265073776245,0.1984401792287826,0.1879232823848724,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210819363594055,0.2426173239946365,1.089637279510498,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650088846683502,1.0,1.0,0.0,1.0,-2.5144617557525635,2.5144567489624023,5.082515144749777e-06,1.9416898488998413,0.0,0.0,0.0,88.01509094238281,117.0,104.4234390258789,-0.0,1284.91748046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.591774046421051,0.3946835696697235,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9563293457031,0.8125468492507935,0.2351213097572326,0.2222656607627868,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653433322906494,0.2863469421863556,0.2000602483749389,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675265073776245,0.1984401792287826,0.1879232823848724,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210819363594055,0.2426173239946365,1.089637279510498,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650088846683502,1.0,1.0,0.0,1.0,-2.5144617557525635,2.5144567489624023,5.082515144749777e-06,1.9416898488998413,0.0,0.0,0.0,88.01509094238281,117.0,104.4234390258789,-0.0,1284.91748046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033264398574829,0.4039569795131683,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.03155517578125,0.8149232864379883,0.2426852136850357,0.2295639365911483,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650552034378052,0.2926463484764099,0.2045560628175735,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699660062789917,0.2048718333244323,0.194167822599411,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215445280075073,0.2486013919115066,1.1172505617141724,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769758284091949,1.0,1.0,0.0,1.0,-2.580458402633667,2.580452919006348,5.353353571990738e-06,1.992944359779358,0.0,0.0,0.0,92.44959259033205,120.0,104.25394439697266,-0.0,1387.8404541015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033264398574829,0.4039569795131683,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.03155517578125,0.8149232864379883,0.2426852136850357,0.2295639365911483,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650552034378052,0.2926463484764099,0.2045560628175735,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699660062789917,0.2048718333244323,0.194167822599411,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215445280075073,0.2486013919115066,1.1172505617141724,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769758284091949,1.0,1.0,0.0,1.0,-2.580458402633667,2.580452919006348,5.353353571990738e-06,1.992944359779358,0.0,0.0,0.0,92.44959259033205,120.0,104.25394439697266,-0.0,1387.8404541015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090500950813293,0.4083960652351379,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.069091796875,0.8160610795021057,0.2463679015636444,0.2331051230430603,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649629354476929,0.2957174479961395,0.2067376673221588,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711085677146912,0.2079726904630661,0.1971687823534011,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217533826828003,0.2514716684818268,1.1304473876953125,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809814453125,291.07379150390625,1.0,0.4827188551425934,1.0,1.0,0.0,1.0,-2.6121325492858887,2.6121270656585693,5.485850124387071e-06,2.017540216445923,0.0,0.0,0.0,94.61427307128906,120.0,104.16057586669922,-0.0,1439.1248779296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147541403770447,0.4126647412776947,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1065979003906,0.8172135949134827,0.2500017285346985,0.2365923523902893,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649510145187378,0.2987545728683471,0.2088898867368698,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722484469413757,0.2110124677419662,0.2001047134399414,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219906091690063,0.2542776763439178,1.143319845199585,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883125424385071,1.0,1.0,0.0,1.0,-2.6430351734161377,2.64302945137024,5.616679118247703e-06,2.0415358543396,0.0,0.0,0.0,96.7352294921875,123.0,104.06844329833984,-0.0,1490.297119140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215898394584656,0.4175490140914917,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15155029296875,0.8186439275741577,0.2543143332004547,0.2407231479883194,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650650382041931,0.302369624376297,0.2114460617303848,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736445665359497,0.2145961970090866,0.2035589665174484,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223390579223633,0.2575776576995849,1.1584243774414062,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.494848221540451,1.0,1.0,0.0,1.0,-2.6792423725128174,2.679236650466919,5.771925316366833e-06,2.0696494579315186,0.0,0.0,0.0,99.2212905883789,123.0,103.9626235961914,-0.0,1551.652099609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261489987373352,0.4206606447696686,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1814880371094,0.8196345567703247,0.2571677267551422,0.2434520423412323,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652236461639404,0.3047679662704468,0.2131391018629074,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746033072471619,0.2169543504714965,0.205827996134758,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226178288459778,0.2597450315952301,1.1683262586593628,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991094470024109,1.0,1.0,0.0,1.0,-2.702921390533448,2.7029154300689697,5.874597718502628e-06,2.0880348682403564,0.0,0.0,0.0,100.84368133544922,126.0,103.89588928222656,-0.0,1592.582763671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349892020225525,0.4263407588005066,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.23931884765625,0.8216540813446045,0.2626501023769378,0.2486865818500518,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657302856445312,0.3093910813331604,0.2163971066474914,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765441536903381,0.2214577496051788,0.2101528048515319,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232791423797607,0.263875812292099,1.1871588230133057,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,297.87457275390625,291.2437438964844,1.0,0.5071489810943604,1.0,1.0,0.0,1.0,-2.747783660888672,2.7477774620056152,6.071598363632802e-06,2.122866153717041,0.0,0.0,0.0,103.89937591552734,126.0,103.77786254882812,-0.0,1671.843017578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375803351402283,0.4279170036315918,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2562255859375,0.8222718238830566,0.264245331287384,0.2502077221870422,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659284710884094,0.3107398450374603,0.2173463702201843,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771357297897339,0.2227619290351867,0.2114032953977584,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235043883323669,0.2650701999664306,1.19259512424469,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094518065452576,1.0,1.0,0.0,1.0,-2.76068377494812,2.7606775760650635,6.128847417130601e-06,2.1328816413879395,0.0,0.0,0.0,104.77210998535156,129.0,103.74649810791016,-0.0,1695.044921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0080186926665284e-20,-5.040093867229426e-21,-5.040093463332643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428903341293335,0.4318313300609588,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3205261230469,0.8237632513046265,0.2677683532238006,0.2539690434932709,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663902282714844,0.3134890496730804,0.2196854650974273,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785541415214539,0.2256182134151458,0.2144843339920044,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240225315093994,0.2675771117210388,1.2059385776519775,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151268243789673,1.0,1.0,0.0,1.0,-2.79246187210083,2.792455673217773,6.27108374828822e-06,2.157583475112915,0.9952980279922484,0.9952980279922484,0.0,106.94727325439452,129.0,8255.49609375,-0.0,1753.1624755859375,1.0,283.14990234375,290.9430236816406,285.5187683105469,285.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,1526.4820556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837827205657959,0.7837938666343689,9.333103179187677e-08,4.154113292694092,4.154102802276611,1.0641624612617306e-05,0.0,0.0,-0.0,3059.041748046875,0.0,16.637344360351562,1871.23779296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7164306640625,0.9990000128746032,0.6341500878334045,0.4430932998657226,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76141357421875,0.8176491856575012,0.2651360929012298,0.2544665038585663,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7469177246094,0.8582813143730164,0.3085227310657501,0.2191006988286972,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7806701660156,0.7721902132034302,0.2232255786657333,0.2148116827011108,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615966796875,0.8171231746673584,0.2640424072742462,1.204624891281128,287.72576904296875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7555236816406,287.5968322753906,1.0,0.518843412399292,1.0,1.0,0.0,1.0,-2.8047595024108887,2.804753065109253,6.327937626338098e-06,2.167771816253662,0.980104386806488,0.980104386806488,0.0,110.3581314086914,132.0,12436.4130859375,-0.0,1788.2325439453125,1.0,283.1499938964844,287.7658386230469,286.5581970214844,287.1828918457031,293.1499938964844,293.1499938964844,283.1499938964844,1783.1297607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8786960244178772,0.8786979913711548,5.401125235948712e-08,4.261782169342041,4.261772155761719,9.82123219728237e-06,0.0,0.0,-0.0,2982.369140625,0.0,21.06782913208008,1894.868896484375,0.0,0.0,0.2283588200807571,1.0,0.0,3.0,1.0,0.0
12042780,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,0.6013404130935669,0.4963194727897644,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2976379394531,0.7774187326431274,0.2537321448326111,0.2454588115215301,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947082519531,0.8152033090591431,0.2917398512363434,0.2085471749305725,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30194091796875,0.7351134419441223,0.2127290070056915,0.2066129148006439,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.7742606401443481,0.2498654425144195,1.150459051132202,286.2893371582031,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44146728515625,286.2594299316406,1.0,0.5228011608123779,1.0,1.0,0.0,1.0,-2.7703166007995605,2.770310401916504,6.174791906232713e-06,2.141761302947998,0.9774568676948548,0.9774568676948548,0.0,123.9364013671875,120.0,15001.134765625,-0.0,1799.87841796875,1.0,283.1499938964844,285.83941650390625,288.4300537109375,289.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,4588.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404375076293945,1.4043785333633425,1.3160661183064806e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.199462890625,0.0,85.19694519042969,1895.4366455078125,0.0,0.0,0.3563007116317749,1.0,0.0,3.0,1.0,0.0
12042840,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,0.6013404130935669,0.4963194727897644,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2976379394531,0.7774187326431274,0.2537321448326111,0.2454588115215301,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947082519531,0.8152033090591431,0.2917398512363434,0.2085471749305725,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30194091796875,0.7351134419441223,0.2127290070056915,0.2066129148006439,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.7742606401443481,0.2498654425144195,1.150459051132202,286.2893371582031,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44146728515625,286.2594299316406,1.0,0.5228011608123779,1.0,1.0,0.0,1.0,-2.7703166007995605,2.770310401916504,6.174791906232713e-06,2.141761302947998,0.9774568676948548,0.9774568676948548,0.0,123.9364013671875,120.0,15001.134765625,-0.0,1799.87841796875,1.0,283.1499938964844,285.83941650390625,288.4300537109375,289.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,4588.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404375076293945,1.4043785333633425,1.3160661183064806e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.199462890625,0.0,85.19694519042969,1895.4366455078125,0.0,0.0,0.3563007116317749,1.0,0.0,3.0,1.0,0.0
12042900,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9990000128746032,0.5854173898696899,0.5139694213867188,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9985656738281,0.7632427215576172,0.2487808018922805,0.2406408786773681,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7993215918540955,0.2851465046405792,0.2036129534244537,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.7222384810447693,0.2079819142818451,0.2020728141069412,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7586759924888611,0.2433986365795135,1.1209067106246948,285.99237060546875,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3191833496094,285.9703063964844,1.0,0.5209959745407104,1.0,1.0,0.0,1.0,-2.738852500915528,2.73884654045105,6.0356801441230346e-06,2.1176013946533203,0.9772304892539978,0.9772304892539978,0.0,128.0790557861328,120.0,15637.0771484375,-0.0,1771.5496826171875,1.0,283.1499938964844,285.50146484375,289.2938232421875,289.9385986328125,293.1499938964844,293.1499938964844,283.1499938964844,6313.5126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378086827695369,1.0,0.0,0.0,1.6472015380859375,1.64720618724823,1.810453369444076e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.69775390625,0.0,137.47402954101562,1895.4371337890625,0.0,0.0,0.4127165079116821,1.0,0.0,3.0,1.0,0.0
12042960,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.9973208904266356,0.5710052251815796,0.5204243659973145,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904663085937,0.7530553936958313,0.2446857094764709,0.2365217208862304,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889709472656,0.7874172925949097,0.2798604071140289,0.1995920538902282,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.7121113538742065,0.2039068788290023,0.1980557739734649,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7471299767494202,0.2378076463937759,1.0946297645568848,285.78594970703125,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2436218261719,285.7696228027344,1.0,0.5174112915992737,1.0,1.0,0.0,1.0,-2.700567483901977,2.700561761856079,5.869194865226746e-06,2.0885112285614014,0.975909948348999,0.975909948348999,0.0,130.53431701660156,108.0,15998.5185546875,-0.0,1725.756103515625,1.0,283.1499938964844,285.2673645019531,290.1368408203125,290.82012939453125,293.1499938964844,293.1499938964844,283.1499938964844,7986.6728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831152737140655,1.0,0.0,0.0,1.851908683776856,1.851914644241333,2.288403351258239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.636474609375,0.0,195.38604736328125,1895.4371337890625,0.0,0.0,0.4652668535709381,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9807130098342896,0.5530939698219299,0.5013808012008667,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925537109375,0.7408286929130554,0.2387372553348541,0.2303810119628906,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727854251861572,0.272188127040863,0.1937258392572403,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.6978040337562561,0.1975916773080825,0.1916818916797638,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321467399597168,0.2288580536842346,1.052052617073059,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4795227050781,1.0,0.5055088400840759,1.0,1.0,0.0,1.0,-2.604294538497925,2.604289054870605,5.457025963551132e-06,2.013483762741089,0.9715827703475952,0.9715827703475952,0.0,131.36428833007812,96.0,16299.728515625,-0.0,1591.7672119140625,1.0,283.1499938964844,284.9339904785156,290.5629272460937,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11501.2255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042129158973694,1.0,0.0,0.0,2.215512752532959,2.2155210971832275,3.275230255894712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.57666015625,0.0,334.8676452636719,1895.4371337890625,0.0,520.0151977539062,0.5536885857582092,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9807130098342896,0.5530939698219299,0.5013808012008667,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925537109375,0.7408286929130554,0.2387372553348541,0.2303810119628906,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727854251861572,0.272188127040863,0.1937258392572403,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.6978040337562561,0.1975916773080825,0.1916818916797638,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321467399597168,0.2288580536842346,1.052052617073059,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4795227050781,1.0,0.5055088400840759,1.0,1.0,0.0,1.0,-2.604294538497925,2.604289054870605,5.457025963551132e-06,2.013483762741089,0.9715827703475952,0.9715827703475952,0.0,131.36428833007812,96.0,16299.728515625,-0.0,1591.7672119140625,1.0,283.1499938964844,284.9339904785156,290.5629272460937,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11501.2255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042129158973694,1.0,0.0,0.0,2.215512752532959,2.2155210971832275,3.275230255894712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.57666015625,0.0,334.8676452636719,1895.4371337890625,0.0,520.0151977539062,0.5536885857582092,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.9833087921142578,0.5450058579444885,0.4927017390727997,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3363647460937,0.7433273792266846,0.2355881184339523,0.226772204041481,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7749255299568176,0.2678655982017517,0.1902032792568206,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990305185317993,0.1938861012458801,0.1875897943973541,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319755554199219,0.2232604920864105,1.0237334966659546,285.3346252441406,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937189519405365,1.0,1.0,0.0,1.0,-2.5463314056396484,2.546326160430908,5.216162207943853e-06,1.9683332443237305,0.966902196407318,0.966902196407318,0.0,124.90293884277344,96.0,16441.970703125,-0.0,1484.7501220703125,1.0,283.1499938964844,284.7560119628906,290.0294189453125,291.350341796875,293.1499938964844,293.1499938964844,283.1499938964844,14404.3857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429629921913147,1.0,0.0,0.0,2.4693315029144287,2.469341993331909,4.068666896728246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.2880859375,0.0,464.2406005859375,1895.4371337890625,0.0,1193.0125732421875,0.6125010251998901,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9846020340919496,0.5440449714660645,0.4916849434375763,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.7444304823875427,0.2352268248796463,0.2263285368680954,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760539650917053,0.2673304378986358,0.1897522509098053,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999803781509399,0.1934277713298797,0.1870584338903427,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326459884643555,0.2225345820188522,1.0199557542800903,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.3111267089844,1.0,0.4918422400951385,1.0,1.0,0.0,1.0,-2.5388545989990234,2.538849353790283,5.185498139326228e-06,1.962512373924256,0.9654799699783324,0.9654799699783324,0.0,123.56388092041016,84.0,16455.642578125,-0.0,1469.0673828125,1.0,283.1499938964844,284.7359619140625,289.93896484375,291.2607727050781,293.1499938964844,293.1499938964844,283.1499938964844,14792.62890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541838645935059,1.0,0.0,0.0,2.5008671283721924,2.500878095626831,4.173251966221869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.66845703125,0.0,482.3472900390625,1895.4371337890625,0.0,1269.6556396484375,0.623113751411438,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981915950775146,0.5382428765296936,0.4856065809726715,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2145690917969,0.7574203610420227,0.2333743125200271,0.2238449901342392,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895302772521973,0.2641842067241668,0.1870202869176864,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117692828178406,0.1908149421215057,0.1838729977607727,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421627640724182,0.2181125432252884,0.9964137077331544,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780102074146271,1.0,1.0,0.0,1.0,-2.4930992126464844,2.4930942058563232,4.999912107450655e-06,1.926924228668213,0.958167314529419,0.958167314529419,0.0,112.1867218017578,72.0,16567.3984375,-0.0,1361.410888671875,1.0,283.1499938964844,284.6132202148437,289.4286499023437,290.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17709.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813134551048279,1.0,0.0,0.0,2.720156192779541,2.720169305801392,4.937203925692302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.5849609375,0.0,621.8455810546875,1895.4371337890625,0.0,1466.5186767578125,0.6765903234481812,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981915950775146,0.5382428765296936,0.4856065809726715,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2145690917969,0.7574203610420227,0.2333743125200271,0.2238449901342392,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895302772521973,0.2641842067241668,0.1870202869176864,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117692828178406,0.1908149421215057,0.1838729977607727,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421627640724182,0.2181125432252884,0.9964137077331544,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780102074146271,1.0,1.0,0.0,1.0,-2.4930992126464844,2.4930942058563232,4.999912107450655e-06,1.926924228668213,0.958167314529419,0.958167314529419,0.0,112.1867218017578,72.0,16567.3984375,-0.0,1361.410888671875,1.0,283.1499938964844,284.6132202148437,289.4286499023437,290.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17709.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813134551048279,1.0,0.0,0.0,2.720156192779541,2.720169305801392,4.937203925692302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.5849609375,0.0,621.8455810546875,1895.4371337890625,0.0,1466.5186767578125,0.6765903234481812,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363359451293945,0.4603983163833618,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1403503417969,0.7713974714279175,0.2325228601694107,0.2225220054388046,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033655285835266,0.2619378566741943,0.1850964725017547,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232202887535095,0.1891649216413498,0.1818007528781891,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525326013565063,0.2148894220590591,0.9792847037315368,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633170366287231,1.0,1.0,0.0,1.0,-2.435919046401977,2.4359142780303955,4.773579348693602e-06,1.882835268974304,0.9498143196105956,0.9498143196105956,0.0,102.17462158203124,60.0,16542.6171875,-0.0,1249.26953125,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20232.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580675840377808,1.0,0.0,0.0,2.8869473934173584,2.8869621753692627,5.561233251683007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.05419921875,0.0,745.0816040039062,1895.4371337890625,0.0,1296.859130859375,0.717452347278595,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363359451293945,0.4603983163833618,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1403503417969,0.7713974714279175,0.2325228601694107,0.2225220054388046,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033655285835266,0.2619378566741943,0.1850964725017547,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232202887535095,0.1891649216413498,0.1818007528781891,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525326013565063,0.2148894220590591,0.9792847037315368,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633170366287231,1.0,1.0,0.0,1.0,-2.435919046401977,2.4359142780303955,4.773579348693602e-06,1.882835268974304,0.9498143196105956,0.9498143196105956,0.0,102.17462158203124,60.0,16542.6171875,-0.0,1249.26953125,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20232.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580675840377808,1.0,0.0,0.0,2.8869473934173584,2.8869621753692627,5.561233251683007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.05419921875,0.0,745.0816040039062,1895.4371337890625,0.0,1296.859130859375,0.717452347278595,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377611517906189,0.4447145760059356,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.7800382375717163,0.2323518991470337,0.2221216410398483,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.811571478843689,0.2610167860984802,0.1842912584543228,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300387620925903,0.1885887533426284,0.1810187399387359,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593066096305847,0.2136188745498657,0.972329080104828,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041564941406,1.0,0.4556462168693542,1.0,1.0,0.0,1.0,-2.406331777572632,2.40632700920105,4.658356374420691e-06,1.8598982095718384,0.9454860091209412,0.9454860091209412,0.0,97.01669311523438,60.0,16507.1796875,-0.0,1193.2081298828125,1.0,283.1499938964844,284.4867553710937,289.21533203125,290.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,21490.033203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417317986488342,1.0,0.0,0.0,2.962383508682251,2.9623990058898926,5.855661129317014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.312744140625,0.0,806.1575927734375,1895.4371337890625,0.0,1184.784423828125,0.7332475185394287,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406252145767212,0.4279095828533172,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08270263671875,0.7900594472885132,0.2323129326105117,0.2218521535396576,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205437660217285,0.2601969838142395,0.1835594028234481,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379531264305115,0.1881412714719772,0.1803647726774215,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674646973609924,0.2125280052423477,0.9662375450134276,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478157162666321,1.0,1.0,0.0,1.0,-2.376835823059082,2.376831293106079,4.54493374490994e-06,1.837026834487915,0.940546214580536,0.940546214580536,0.0,91.73541259765624,63.0,16444.896484375,-0.0,1137.9974365234375,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,22413.9609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262782216072083,1.0,0.0,0.0,3.013291597366333,3.013307809829712,6.058647272766393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.240966796875,0.0,849.5426635742188,1895.4371337890625,0.0,1084.6790771484375,0.7486414313316345,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460671186447144,0.4110774993896484,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530090332031,0.8008772134780884,0.2324477583169937,0.22174172103405,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296751976013184,0.2592296898365021,0.1827224791049957,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464711666107178,0.1877150982618332,0.1797264963388443,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7760525345802307,0.2112567573785781,0.9593929648399352,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402905702590942,1.0,1.0,0.0,1.0,-2.346470355987549,2.346465826034546,4.429320597409969e-06,1.813277125358581,0.9341922998428344,0.9341922998428344,0.0,86.5927505493164,63.0,16410.662109375,-0.0,1083.6434326171875,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092761158943176,1.0,0.0,0.0,3.086952209472656,3.0869691371917725,6.35847811736312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.92822265625,0.0,915.34814453125,1895.4371337890625,0.0,981.6700439453124,0.7641089558601379,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488264560699463,0.4047694206237793,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.044189453125,0.8051632046699524,0.2325699925422668,0.2217699736356735,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331867456436157,0.2588220238685608,0.1823780387639999,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498629093170166,0.18757064640522,0.1795043051242828,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793545722961426,0.2107064127922058,0.9565439224243164,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373782575130462,1.0,1.0,0.0,1.0,-2.3348195552825928,2.334815263748169,4.385442480270285e-06,1.8042017221450808,0.930671453475952,0.930671453475952,0.0,84.70540618896484,66.0,16399.240234375,-0.0,1063.468505859375,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.75390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032537221908569,1.0,0.0,0.0,3.109203815460205,3.1092209815979004,6.450475780184206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.347900390625,0.0,936.1823120117188,1895.4371337890625,0.0,947.0692138671876,0.7725806832313538,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566052794456482,0.3900500535964966,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.022216796875,0.8154367804527283,0.233129933476448,0.222098708152771,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415809869766235,0.2576960027217865,0.1814547926187515,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582765221595764,0.1872855275869369,0.1790397465229034,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870826721191406,0.2091948837041854,0.9487598538398744,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304569065570831,1.0,1.0,0.0,1.0,-2.306504964828491,2.3065006732940674,4.279760105418973e-06,1.7821444272994995,0.92044860124588,0.92044860124588,0.0,80.36665344238281,69.0,16411.87109375,-0.0,1016.1797485351562,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.67578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925242304801941,1.0,0.0,0.0,3.182346105575561,3.182364225387573,6.757532560186519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.80517578125,0.0,1007.3165893554688,1895.4371337890625,0.0,888.0278930664062,0.7911145687103271,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566052794456482,0.3900500535964966,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.022216796875,0.8154367804527283,0.233129933476448,0.222098708152771,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415809869766235,0.2576960027217865,0.1814547926187515,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582765221595764,0.1872855275869369,0.1790397465229034,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870826721191406,0.2091948837041854,0.9487598538398744,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304569065570831,1.0,1.0,0.0,1.0,-2.306504964828491,2.3065006732940674,4.279760105418973e-06,1.7821444272994995,0.92044860124588,0.92044860124588,0.0,80.36665344238281,69.0,16411.87109375,-0.0,1016.1797485351562,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.67578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925242304801941,1.0,0.0,0.0,3.182346105575561,3.182364225387573,6.757532560186519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.80517578125,0.0,1007.3165893554688,1895.4371337890625,0.0,888.0278930664062,0.7911145687103271,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5625011324882507,0.3813870251178741,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.8219338059425354,0.2339089214801788,0.2227074354887008,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465036749839783,0.2567537128925323,0.1807115077972412,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636249661445618,0.1871968954801559,0.1788355559110641,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914233803749084,0.2079872041940689,0.942683756351471,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262097179889679,1.0,1.0,0.0,1.0,-2.2883856296539307,2.288381338119507,4.2128440327360295e-06,1.7680296897888184,0.9100213646888732,0.9100213646888732,0.0,77.83480072021484,72.0,16469.837890625,-0.0,987.4271240234376,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27552.953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908011794090271,1.0,0.0,0.0,3.238377332687378,3.238395929336548,6.997585160206654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61572265625,0.0,1065.5499267578125,1895.4371337890625,0.0,878.8707275390625,0.8056046366691589,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5625011324882507,0.3813870251178741,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.8219338059425354,0.2339089214801788,0.2227074354887008,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465036749839783,0.2567537128925323,0.1807115077972412,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636249661445618,0.1871968954801559,0.1788355559110641,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914233803749084,0.2079872041940689,0.942683756351471,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262097179889679,1.0,1.0,0.0,1.0,-2.2883856296539307,2.288381338119507,4.2128440327360295e-06,1.7680296897888184,0.9100213646888732,0.9100213646888732,0.0,77.83480072021484,72.0,16469.837890625,-0.0,987.4271240234376,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27552.953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908011794090271,1.0,0.0,0.0,3.238377332687378,3.238395929336548,6.997585160206654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61572265625,0.0,1065.5499267578125,1895.4371337890625,0.0,878.8707275390625,0.8056046366691589,1.0,0.0,3.0,1.0,0.0
