time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668091773986816,0.3774693012237549,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.8255273699760437,0.2348566353321075,0.2235296964645385,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483965992927551,0.2559567987918854,0.1801071763038635,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662329077720642,0.1872516721487045,0.1788216382265091,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7928000092506409,0.2069550603628158,0.9377363920211792,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239936769008636,1.0,1.0,0.0,1.0,-2.2779762744903564,2.2779719829559326,4.174662990408251e-06,1.7599260807037354,0.8995159864425659,0.8995159864425659,0.0,76.6395034790039,75.0,16564.34375,-0.0,972.1035766601562,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933741927146912,1.0,0.0,0.0,3.2813756465911865,3.281395196914673,7.184643777691235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.27587890625,0.0,1113.213134765625,1895.4371337890625,0.0,892.5780029296875,0.8170304894447327,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668091773986816,0.3774693012237549,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.8255273699760437,0.2348566353321075,0.2235296964645385,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483965992927551,0.2559567987918854,0.1801071763038635,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662329077720642,0.1872516721487045,0.1788216382265091,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7928000092506409,0.2069550603628158,0.9377363920211792,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239936769008636,1.0,1.0,0.0,1.0,-2.2779762744903564,2.2779719829559326,4.174662990408251e-06,1.7599260807037354,0.8995159864425659,0.8995159864425659,0.0,76.6395034790039,75.0,16564.34375,-0.0,972.1035766601562,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933741927146912,1.0,0.0,0.0,3.2813756465911865,3.281395196914673,7.184643777691235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.27587890625,0.0,1113.213134765625,1895.4371337890625,0.0,892.5780029296875,0.8170304894447327,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684762597084045,0.3769632279872894,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.826417088508606,0.2353811711072921,0.2240052819252014,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483706712722778,0.2556042373180389,0.1798486113548278,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666453719139099,0.1873201578855514,0.1788700670003891,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925237417221069,0.2064773589372635,0.9355288743972778,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234894514083862,1.0,1.0,0.0,1.0,-2.275033473968506,2.275029182434082,4.1639068513177335e-06,1.757637858390808,0.8944419622421265,0.8944419622421265,0.0,76.43793487548828,75.0,16628.40625,-0.0,968.3232421875,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.224609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951798558235168,1.0,0.0,0.0,3.3063714504241943,3.30639123916626,7.294518127309857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.814697265625,0.0,1141.5230712890625,1895.4371337890625,0.0,902.3162841796876,0.8208666443824768,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.569858729839325,0.3772790133953094,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.8267866373062134,0.2359345406293869,0.2245158553123474,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477882146835327,0.2552790939807892,0.179614171385765,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665421366691589,0.1874110847711563,0.178947702050209,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916882634162903,0.2060165852308273,0.9334396719932556,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233197271823883,1.0,1.0,0.0,1.0,-2.27332615852356,2.273322105407715,4.1576786315999925e-06,1.7563130855560305,0.8890379071235657,0.8890379071235657,0.0,76.45738983154297,78.0,16687.251953125,-0.0,966.6627197265624,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30329.943359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596954345703125,1.0,0.0,0.0,3.3142552375793457,3.314275026321411,7.329345521611685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.01611328125,0.0,1152.2108154296875,1895.4371337890625,0.0,911.9832153320312,0.8200905323028564,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719353556632996,0.3798972964286804,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03302001953125,0.8263020515441895,0.2371460348367691,0.2256476730108261,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453361988067627,0.2547391951084137,0.1792287230491638,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.765125572681427,0.1876734942197799,0.1791924983263015,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.788698673248291,0.2051584124565124,0.9296097755432128,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238157868385315,1.0,1.0,0.0,1.0,-2.2730581760406494,2.2730541229248047,4.156717750447569e-06,1.7561146020889282,0.8789466619491577,0.8789466619491577,0.0,77.03727722167969,81.0,16794.8984375,-0.0,968.63720703125,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.916015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997574329376221,1.0,0.0,0.0,3.281327486038208,3.281347274780273,7.184432888607262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.34375,0.0,1123.499755859375,1895.4371337890625,0.0,927.4502563476562,0.8124231100082397,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719353556632996,0.3798972964286804,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03302001953125,0.8263020515441895,0.2371460348367691,0.2256476730108261,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453361988067627,0.2547391951084137,0.1792287230491638,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.765125572681427,0.1876734942197799,0.1791924983263015,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.788698673248291,0.2051584124565124,0.9296097755432128,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238157868385315,1.0,1.0,0.0,1.0,-2.2730581760406494,2.2730541229248047,4.156717750447569e-06,1.7561146020889282,0.8789466619491577,0.8789466619491577,0.0,77.03727722167969,81.0,16794.8984375,-0.0,968.63720703125,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.916015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997574329376221,1.0,0.0,0.0,3.281327486038208,3.281347274780273,7.184432888607262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.34375,0.0,1123.499755859375,1895.4371337890625,0.0,927.4502563476562,0.8124231100082397,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732446312904358,0.3845441937446594,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643920898437,0.8246361613273621,0.2384963929653167,0.2269295305013656,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416811227798462,0.2543482482433319,0.1789608001708984,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625576853752136,0.1880418509244918,0.179556518793106,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844458222389221,0.2043845653533935,0.9262456297874452,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252082407474518,1.0,1.0,0.0,1.0,-2.276252031326294,2.27624773979187,4.168407031102106e-06,1.7586127519607544,0.8693650364875793,0.8693650364875793,0.0,78.18650817871094,84.0,16908.12109375,-0.0,976.3479614257812,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.5859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015925407409668,1.0,0.0,0.0,3.2204689979553223,3.2204880714416504,6.920406008248392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.739990234375,0.0,1067.2833251953125,1895.4371337890625,0.0,937.7042236328124,0.7980577349662781,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732446312904358,0.3845441937446594,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643920898437,0.8246361613273621,0.2384963929653167,0.2269295305013656,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416811227798462,0.2543482482433319,0.1789608001708984,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625576853752136,0.1880418509244918,0.179556518793106,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844458222389221,0.2043845653533935,0.9262456297874452,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252082407474518,1.0,1.0,0.0,1.0,-2.276252031326294,2.27624773979187,4.168407031102106e-06,1.7586127519607544,0.8693650364875793,0.8693650364875793,0.0,78.18650817871094,84.0,16908.12109375,-0.0,976.3479614257812,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.5859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015925407409668,1.0,0.0,0.0,3.2204689979553223,3.2204880714416504,6.920406008248392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.739990234375,0.0,1067.2833251953125,1895.4371337890625,0.0,937.7042236328124,0.7980577349662781,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.573908269405365,0.3906586170196533,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10302734375,0.8221907019615173,0.2399768382310867,0.2283500730991363,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372782468795776,0.25409597158432,0.1788016855716705,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592594623565674,0.1885080933570861,0.1800288558006286,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793870568275452,0.2036908864974975,0.9233106970787048,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272871911525726,1.0,1.0,0.0,1.0,-2.282151937484741,2.2821476459503174,4.190030722384108e-06,1.763218641281128,0.860406756401062,0.860406756401062,0.0,79.76950073242188,87.0,17027.283203125,-0.0,988.5458984375,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029170155525208,1.0,0.0,0.0,3.143991231918335,3.144009590148926,6.595625450245279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.9814453125,0.0,997.863525390625,1895.4371337890625,0.0,945.16455078125,0.7799182534217834,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.573908269405365,0.3906586170196533,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10302734375,0.8221907019615173,0.2399768382310867,0.2283500730991363,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372782468795776,0.25409597158432,0.1788016855716705,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592594623565674,0.1885080933570861,0.1800288558006286,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793870568275452,0.2036908864974975,0.9233106970787048,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272871911525726,1.0,1.0,0.0,1.0,-2.282151937484741,2.2821476459503174,4.190030722384108e-06,1.763218641281128,0.860406756401062,0.860406756401062,0.0,79.76950073242188,87.0,17027.283203125,-0.0,988.5458984375,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029170155525208,1.0,0.0,0.0,3.143991231918335,3.144009590148926,6.595625450245279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.9814453125,0.0,997.863525390625,1895.4371337890625,0.0,945.16455078125,0.7799182534217834,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740088820457458,0.3978183567523956,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470642089844,0.819259762763977,0.2415782362222671,0.2298971712589264,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324539661407471,0.2539701461791992,0.178740456700325,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555456161499023,0.1890637278556823,0.18059803545475,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738727331161499,0.2030733376741409,0.920770525932312,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298913776874542,1.0,1.0,0.0,1.0,-2.290168285369873,2.290163993835449,4.2194978959742e-06,1.7694720029830933,0.8521694540977478,0.8521694540977478,0.0,81.68543243408203,90.0,17151.658203125,-0.0,1004.2973022460938,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.806640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041910648345947,1.0,0.0,0.0,3.0594401359558105,3.059457540512085,6.245643930924416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.036865234375,0.0,923.8890380859376,1895.4371337890625,0.0,952.3876953125,0.7597910165786743,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740088820457458,0.3978183567523956,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470642089844,0.819259762763977,0.2415782362222671,0.2298971712589264,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324539661407471,0.2539701461791992,0.178740456700325,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555456161499023,0.1890637278556823,0.18059803545475,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738727331161499,0.2030733376741409,0.920770525932312,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298913776874542,1.0,1.0,0.0,1.0,-2.290168285369873,2.290163993835449,4.2194978959742e-06,1.7694720029830933,0.8521694540977478,0.8521694540977478,0.0,81.68543243408203,90.0,17151.658203125,-0.0,1004.2973022460938,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.806640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041910648345947,1.0,0.0,0.0,3.0594401359558105,3.059457540512085,6.245643930924416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.036865234375,0.0,923.8890380859376,1895.4371337890625,0.0,952.3876953125,0.7597910165786743,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.5738677978515625,0.4016886949539184,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723022460937,0.8176785111427307,0.2424219101667404,0.2307142615318298,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299546241760254,0.2539512515068054,0.178742840886116,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.7536055445671082,0.1893727630376815,0.1809152960777282,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710279822349548,0.2027921080589294,0.9196370840072632,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313503801822662,1.0,1.0,0.0,1.0,-2.294820785522461,2.294816493988037,4.236647782818181e-06,1.7731001377105713,0.8485243916511536,0.8485243916511536,0.0,82.74385070800781,90.0,17207.748046875,-0.0,1013.2769775390624,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972900390625,293.1499938964844,293.1499938964844,283.1499938964844,28029.486328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048740744590759,1.0,0.0,0.0,3.0077145099639893,3.007731437683105,6.036240165485651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.657958984375,0.0,879.9678955078125,1895.4371337890625,0.0,956.2789916992188,0.7501987814903259,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.573606014251709,0.4057029187679291,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.816053569316864,0.2432935386896133,0.2315611541271209,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274309635162354,0.2539604902267456,0.1787677109241485,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516460418701172,0.1897018998861313,0.1812546551227569,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681665420532227,0.2025292068719864,0.9185996651649476,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981201171875,1.0,0.4328973889350891,1.0,1.0,0.0,1.0,-2.2998507022857666,2.299846649169922,4.255229214322753e-06,1.777021884918213,0.844741940498352,0.844741940498352,0.0,83.8575668334961,93.0,17280.283203125,-0.0,1022.9036254882812,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056532859802246,1.0,0.0,0.0,2.971494436264038,2.971510887145996,5.891733962926082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.57958984375,0.0,850.3514404296875,1895.4371337890625,0.0,960.73388671875,0.7387782335281372,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729943513870239,0.4120256602764129,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.8135255575180054,0.2446705102920532,0.2328989207744598,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235700726509094,0.2540262639522552,0.1788425594568252,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486606240272522,0.1902391761541366,0.181807279586792,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638227343559265,0.2021641433238983,0.917184054851532,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353903532028198,1.0,1.0,0.0,1.0,-2.30810546875,2.308101177215576,4.285813702153973e-06,1.7834564447402954,0.8399604558944702,0.8399604558944702,0.0,85.64203643798828,93.0,17375.705078125,-0.0,1038.6165771484375,1.0,283.1499938964844,284.5785217285156,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.443359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068969964981079,1.0,0.0,0.0,2.8996124267578125,2.8996284008026123,5.610133939626394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.974609375,0.0,792.7556762695312,1895.4371337890625,0.0,967.880126953125,0.7244249582290649,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727463960647583,0.4140644967556,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469482421875,0.8127210736274719,0.2451173663139343,0.2333345115184784,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8223517537117004,0.2540586590766907,0.1788758337497711,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477249503135681,0.1904172450304031,0.181991308927536,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624629139900208,0.2020568400621414,0.9167799353599548,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499084472656,1.0,0.4362089037895202,1.0,1.0,0.0,1.0,-2.310853242874145,2.3108489513397217,4.296020051697269e-06,1.7855981588363647,0.8381982445716858,0.8381982445716858,0.0,86.22535705566406,96.0,17412.05859375,-0.0,1043.828125,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073371767997742,1.0,0.0,0.0,2.882978916168213,2.8829946517944336,5.545953740693221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.2919921875,0.0,779.9027099609375,1895.4371337890625,0.0,970.4197998046876,0.7175415754318237,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714544057846069,0.4227194190025329,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013916015625,0.8093618154525757,0.2470462173223495,0.2352120727300644,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.817293107509613,0.2542585134506225,0.1790590733289718,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438905835151672,0.191206008195877,0.1828025728464126,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568947672843933,0.2016557902097702,0.9153009653091432,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397542178630829,1.0,1.0,0.0,1.0,-2.322922706604004,2.32291841506958,4.340997747931397e-06,1.7950035333633425,0.8326131701469421,0.8326131701469421,0.0,88.74272155761719,99.0,17546.310546875,-0.0,1066.6781005859375,1.0,283.1499938964844,284.6461181640625,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091833114624023,1.0,0.0,0.0,2.795757293701172,2.795772314071656,5.215455871621089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.009765625,0.0,713.9483032226562,1895.4371337890625,0.0,981.1290893554688,0.6965126991271973,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714544057846069,0.4227194190025329,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013916015625,0.8093618154525757,0.2470462173223495,0.2352120727300644,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.817293107509613,0.2542585134506225,0.1790590733289718,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438905835151672,0.191206008195877,0.1828025728464126,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568947672843933,0.2016557902097702,0.9153009653091432,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397542178630829,1.0,1.0,0.0,1.0,-2.322922706604004,2.32291841506958,4.340997747931397e-06,1.7950035333633425,0.8326131701469421,0.8326131701469421,0.0,88.74272155761719,99.0,17546.310546875,-0.0,1066.6781005859375,1.0,283.1499938964844,284.6461181640625,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091833114624023,1.0,0.0,0.0,2.795757293701172,2.795772314071656,5.215455871621089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.009765625,0.0,713.9483032226562,1895.4371337890625,0.0,981.1290893554688,0.6965126991271973,1.0,0.0,3.0,1.0,0.0
12045060,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697321891784668,0.4315283596515655,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.35821533203125,0.8060444593429565,0.2490776181221008,0.2371899932622909,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.812287449836731,0.2545552253723144,0.1793129593133926,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402119040489197,0.1920653283596038,0.1836843341588974,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515488862991333,0.2013265341520309,0.9141578674316406,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434784054756164,1.0,1.0,0.0,1.0,-2.3358712196350098,2.335866689682007,4.389521109260386e-06,1.8050916194915767,0.8280547261238098,0.8280547261238098,0.0,91.37328338623048,102.0,17682.453125,-0.0,1091.157958984375,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111154556274414,1.0,0.0,0.0,2.710974931716919,2.710988998413086,4.903931198896316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.671875,0.0,653.0628662109375,1895.4371337890625,0.0,992.4385375976562,0.675954282283783,1.0,0.0,3.0,1.0,0.0
12045120,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697321891784668,0.4315283596515655,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.35821533203125,0.8060444593429565,0.2490776181221008,0.2371899932622909,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.812287449836731,0.2545552253723144,0.1793129593133926,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402119040489197,0.1920653283596038,0.1836843341588974,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515488862991333,0.2013265341520309,0.9141578674316406,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434784054756164,1.0,1.0,0.0,1.0,-2.3358712196350098,2.335866689682007,4.389521109260386e-06,1.8050916194915767,0.8280547261238098,0.8280547261238098,0.0,91.37328338623048,102.0,17682.453125,-0.0,1091.157958984375,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111154556274414,1.0,0.0,0.0,2.710974931716919,2.710988998413086,4.903931198896316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.671875,0.0,653.0628662109375,1895.4371337890625,0.0,992.4385375976562,0.675954282283783,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675557851791382,0.4403683543205261,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4171142578125,0.8028637766838074,0.251211017370224,0.239265888929367,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073497414588928,0.2549454271793365,0.1796339452266693,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367386817932129,0.1929939985275268,0.1846336722373962,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464983463287354,0.2010880708694458,0.91339772939682,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473419189453125,1.0,1.0,0.0,1.0,-2.3495965003967285,2.3495919704437256,4.441259989107493e-06,1.815782070159912,0.8245871663093567,0.8245871663093567,0.0,94.08464050292967,105.0,17820.3046875,-0.0,1117.0726318359375,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130815148353577,1.0,0.0,0.0,2.629335403442383,2.6293487548828125,4.613020223587229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.285888671875,0.0,597.3585205078125,1895.4371337890625,0.0,1004.0511474609376,0.6560254096984863,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675557851791382,0.4403683543205261,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4171142578125,0.8028637766838074,0.251211017370224,0.239265888929367,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073497414588928,0.2549454271793365,0.1796339452266693,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367386817932129,0.1929939985275268,0.1846336722373962,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464983463287354,0.2010880708694458,0.91339772939682,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473419189453125,1.0,1.0,0.0,1.0,-2.3495965003967285,2.3495919704437256,4.441259989107493e-06,1.815782070159912,0.8245871663093567,0.8245871663093567,0.0,94.08464050292967,105.0,17820.3046875,-0.0,1117.0726318359375,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130815148353577,1.0,0.0,0.0,2.629335403442383,2.6293487548828125,4.613020223587229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.285888671875,0.0,597.3585205078125,1895.4371337890625,0.0,1004.0511474609376,0.6560254096984863,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662834644317627,0.444766491651535,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4494323730469,0.8013637661933899,0.2523167133331299,0.2403397411108017,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049088716506958,0.2551750242710113,0.1798179894685745,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350897789001465,0.1934846341609954,0.1851327419281005,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.7441032528877258,0.2010079622268676,0.9131906032562256,285.4499816894531,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.45318603515625,1.0,0.4493176937103271,1.0,1.0,0.0,1.0,-2.356741428375244,2.356736898422241,4.468317911232589e-06,1.8213462829589844,0.8234289288520813,0.8234289288520813,0.0,95.46180725097656,105.0,17879.10546875,-0.0,1130.5360107421875,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140469908714294,1.0,0.0,0.0,2.58188796043396,2.5819008350372314,4.4480341898633924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.712646484375,0.0,566.2362060546875,1895.4371337890625,0.0,1009.792236328125,0.6471670866012573,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.564866840839386,0.4491349756717682,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47784423828125,0.7999355792999268,0.253448873758316,0.2414406090974807,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025295734405518,0.2554277181625366,0.1800200045108795,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335062623023987,0.1939931362867355,0.1856503039598465,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7418002486228943,0.2009542882442474,0.9131073951721193,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513197243213653,1.0,1.0,0.0,1.0,-2.3640761375427246,2.3640716075897217,4.496182100410806e-06,1.827057719230652,0.8222741484642029,0.8222741484642029,0.0,96.84925842285156,108.0,17960.13671875,-0.0,1144.3289794921875,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150614619255066,1.0,0.0,0.0,2.5512588024139404,2.551271438598633,4.343125965533545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.89794921875,0.0,546.6914672851562,1895.4371337890625,0.0,1015.8519287109376,0.6368195414543152,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615719556808472,0.4577847421169281,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.797277569770813,0.2557908296585083,0.2437142580747604,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979806065559387,0.2559998631477356,0.1804694980382919,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305147647857666,0.1950619220733642,0.1867336183786392,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374468445777893,0.2009211778640747,0.9132857322692872,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.455392837524414,1.0,1.0,0.0,1.0,-2.379253625869751,2.379249095916748,4.554127826850163e-06,1.8388750553131104,0.8211733102798462,0.8211733102798462,0.0,99.65290832519533,96.0,18101.771484375,-0.0,1172.8472900390625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170542240142822,1.0,0.0,0.0,2.476868152618408,2.476879835128784,4.093540724170453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.510498046875,0.0,500.719482421875,1895.4371337890625,0.0,1027.836181640625,0.6183633804321289,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615719556808472,0.4577847421169281,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.797277569770813,0.2557908296585083,0.2437142580747604,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979806065559387,0.2559998631477356,0.1804694980382919,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305147647857666,0.1950619220733642,0.1867336183786392,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374468445777893,0.2009211778640747,0.9132857322692872,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.455392837524414,1.0,1.0,0.0,1.0,-2.379253625869751,2.379249095916748,4.554127826850163e-06,1.8388750553131104,0.8211733102798462,0.8211733102798462,0.0,99.65290832519533,96.0,18101.771484375,-0.0,1172.8472900390625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170542240142822,1.0,0.0,0.0,2.476868152618408,2.476879835128784,4.093540724170453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.510498046875,0.0,500.719482421875,1895.4371337890625,0.0,1027.836181640625,0.6183633804321289,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593641400337219,0.453738123178482,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5958251953125,0.8021897673606873,0.2581954896450043,0.2459261864423751,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010139465332031,0.2566219270229339,0.1808642596006393,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337127327919006,0.1961619704961776,0.1877240687608719,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394249439239502,0.2009170800447464,0.9130445122718812,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539804458618164,1.0,1.0,0.0,1.0,-2.378443956375122,2.378439426422119,4.551564870780567e-06,1.8385369777679443,0.821192741394043,0.821192741394043,0.0,98.54592895507812,84.0,18152.724609375,-0.0,1167.4281005859375,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188817024230957,1.0,0.0,0.0,2.4060304164886475,2.406041622161865,3.862740811655385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.2822265625,0.0,459.0177001953125,1895.4371337890625,0.0,1038.9197998046875,0.603632926940918,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593641400337219,0.453738123178482,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5958251953125,0.8021897673606873,0.2581954896450043,0.2459261864423751,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010139465332031,0.2566219270229339,0.1808642596006393,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337127327919006,0.1961619704961776,0.1877240687608719,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394249439239502,0.2009170800447464,0.9130445122718812,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539804458618164,1.0,1.0,0.0,1.0,-2.378443956375122,2.378439426422119,4.551564870780567e-06,1.8385369777679443,0.821192741394043,0.821192741394043,0.0,98.54592895507812,84.0,18152.724609375,-0.0,1167.4281005859375,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188817024230957,1.0,0.0,0.0,2.4060304164886475,2.406041622161865,3.862740811655385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.2822265625,0.0,459.0177001953125,1895.4371337890625,0.0,1038.9197998046875,0.603632926940918,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607847571372986,0.439529150724411,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6267395019531,0.8131262063980103,0.2606260776519775,0.2480669617652893,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101874589920044,0.2572499215602875,0.1811946034431457,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421048283576965,0.1972710937261581,0.188623622059822,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466980814933777,0.2009443193674087,0.9124258160591124,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488278031349182,1.0,1.0,0.0,1.0,-2.364689350128174,2.364684820175171,4.499406713875942e-06,1.8280218839645384,0.8218386173248291,0.8218386173248291,0.0,94.35816192626952,87.0,18157.533203125,-0.0,1134.9686279296875,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203744411468506,1.0,0.0,0.0,2.3682632446289062,2.368273973464966,3.742426599728788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.2548828125,0.0,437.5576171875,1895.4371337890625,0.0,1048.0390625,0.594376266002655,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607847571372986,0.439529150724411,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6267395019531,0.8131262063980103,0.2606260776519775,0.2480669617652893,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101874589920044,0.2572499215602875,0.1811946034431457,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421048283576965,0.1972710937261581,0.188623622059822,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466980814933777,0.2009443193674087,0.9124258160591124,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488278031349182,1.0,1.0,0.0,1.0,-2.364689350128174,2.364684820175171,4.499406713875942e-06,1.8280218839645384,0.8218386173248291,0.8218386173248291,0.0,94.35816192626952,87.0,18157.533203125,-0.0,1134.9686279296875,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203744411468506,1.0,0.0,0.0,2.3682632446289062,2.368273973464966,3.742426599728788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.2548828125,0.0,437.5576171875,1895.4371337890625,0.0,1048.0390625,0.594376266002655,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646774768829346,0.4309216141700744,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488647460937,0.8205634355545044,0.2630912661552429,0.2502931356430053,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159226775169373,0.2578855156898498,0.1815699338912964,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479712963104248,0.1984009593725204,0.1895964592695236,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514048218727112,0.2010285556316375,0.91232830286026,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465137720108032,1.0,1.0,0.0,1.0,-2.3585119247436523,2.3585073947906494,4.475737569009652e-06,1.823109745979309,0.8230236768722534,0.8230236768722534,0.0,91.93948364257812,90.0,18202.357421875,-0.0,1118.3515625,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215850114822388,1.0,0.0,0.0,2.3461809158325195,2.34619140625,3.672961383927033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.45458984375,0.0,425.0898132324219,1895.4371337890625,0.0,1055.477783203125,0.5888906717300415,1.0,0.0,3.0,1.0,0.0
