time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646774768829346,0.4309216141700744,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488647460937,0.8205634355545044,0.2630912661552429,0.2502931356430053,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159226775169373,0.2578855156898498,0.1815699338912964,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479712963104248,0.1984009593725204,0.1895964592695236,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514048218727112,0.2010285556316375,0.91232830286026,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465137720108032,1.0,1.0,0.0,1.0,-2.3585119247436523,2.3585073947906494,4.475737569009652e-06,1.823109745979309,0.8230236768722534,0.8230236768722534,0.0,91.93948364257812,90.0,18202.357421875,-0.0,1118.3515625,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215850114822388,1.0,0.0,0.0,2.3461809158325195,2.34619140625,3.672961383927033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.45458984375,0.0,425.0898132324219,1895.4371337890625,0.0,1055.477783203125,0.5888906717300415,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5666005611419678,0.4286745488643646,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65948486328125,0.8230774402618408,0.2643339037895202,0.2514390647411346,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175684809684753,0.2582044005393982,0.1817752420902252,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498673796653748,0.1989681422710418,0.1901091337203979,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.752696692943573,0.2010724693536758,0.9124237895011902,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.66070556640625,1.0,0.4460782408714294,1.0,1.0,0.0,1.0,-2.358163833618164,2.358159303665161,4.474413799471222e-06,1.822837352752685,0.8239140510559082,0.8239140510559082,0.0,91.35603332519533,90.0,18241.9375,-0.0,1115.621826171875,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222667098045349,1.0,0.0,0.0,2.339229106903076,2.3392395973205566,3.651227302725602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.537353515625,0.0,421.1268005371094,1895.4371337890625,0.0,1059.68359375,0.5871360301971436,1.0,0.0,3.0,1.0,0.0
12045960,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683281421661377,0.427461177110672,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.824985921382904,0.2655809819698334,0.252600222826004,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186017870903015,0.258523017168045,0.1819881796836853,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512108683586121,0.1995341330766677,0.1906318664550781,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7534201741218567,0.2011119127273559,0.91255122423172,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460399746894836,1.0,1.0,0.0,1.0,-2.35913610458374,2.3591315746307373,4.478104528971016e-06,1.8235944509506223,0.8247613906860352,0.8247613906860352,0.0,91.07862854003906,93.0,18289.419921875,-0.0,1115.5869140625,1.0,283.1499938964844,285.0207214355469,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230959892272949,1.0,0.0,0.0,2.3347463607788086,2.334756851196289,3.637246663856786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.766845703125,0.0,418.3999328613281,1895.4371337890625,0.0,1064.8165283203125,0.5859475135803223,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705521702766418,0.4273272156715393,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847839355469,0.8270679712295532,0.2676840722560882,0.2545778751373291,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.819206714630127,0.2590568363666534,0.1823589950799942,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524179816246033,0.2004800587892532,0.1915250569581985,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535743713378906,0.2011789828538894,0.9128427505493164,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2331848144531,285.6858215332031,1.0,0.4467076659202575,1.0,1.0,0.0,1.0,-2.3632168769836426,2.36321234703064,4.493617780099157e-06,1.826774001121521,0.8267416954040527,0.8267416954040527,0.0,91.17283630371094,93.0,18381.349609375,-0.0,1120.5040283203125,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248912215232849,1.0,0.0,0.0,2.330843687057495,2.3308539390563965,3.625097235726571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.777099609375,0.0,415.7913208007813,1895.4371337890625,0.0,1075.9893798828125,0.5848358869552612,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708743929862976,0.4275327026844024,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6875305175781,0.8273276686668396,0.2680857181549072,0.2549578845500946,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191848993301392,0.2591583728790283,0.1824312061071396,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525187730789185,0.2006594091653823,0.1916967630386352,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.75347501039505,0.2011917233467102,0.9129095077514648,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469237923622131,1.0,1.0,0.0,1.0,-2.364292860031128,2.364288330078125,4.497713689488592e-06,1.8276125192642207,0.8269618153572083,0.8269618153572083,0.0,91.25872802734376,96.0,18400.412109375,-0.0,1122.0489501953125,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252908110618591,1.0,0.0,0.0,2.3306307792663574,2.330641269683838,3.624435294113937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.0283203125,0.0,415.5550231933594,1895.4371337890625,0.0,1078.4879150390625,0.5847458839416504,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721870064735413,0.4301915764808655,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.70361328125,0.8281382918357849,0.2706035673618316,0.2573537528514862,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182371258735657,0.259791761636734,0.1828917562961578,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523788213729858,0.2017739564180374,0.1927777230739593,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520944476127625,0.2012681812047958,0.9133825302124025,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488016963005066,1.0,1.0,0.0,1.0,-2.3727829456329346,2.372778415679932,4.530094884103164e-06,1.8342280387878416,0.829558253288269,0.829558253288269,0.0,92.20222473144533,99.0,18526.705078125,-0.0,1135.3563232421875,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281452775001526,1.0,0.0,0.0,2.331695079803467,2.331705331802368,3.627745854828391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.5166015625,0.0,415.3798828125,1895.4371337890625,0.0,1096.454345703125,0.5847723484039307,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721870064735413,0.4301915764808655,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.70361328125,0.8281382918357849,0.2706035673618316,0.2573537528514862,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182371258735657,0.259791761636734,0.1828917562961578,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523788213729858,0.2017739564180374,0.1927777230739593,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520944476127625,0.2012681812047958,0.9133825302124025,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488016963005066,1.0,1.0,0.0,1.0,-2.3727829456329346,2.372778415679932,4.530094884103164e-06,1.8342280387878416,0.829558253288269,0.829558253288269,0.0,92.20222473144533,99.0,18526.705078125,-0.0,1135.3563232421875,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281452775001526,1.0,0.0,0.0,2.331695079803467,2.331705331802368,3.627745854828391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.5166015625,0.0,415.3798828125,1895.4371337890625,0.0,1096.454345703125,0.5847723484039307,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723946690559387,0.4347351491451263,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178649902344,0.8278497457504272,0.2731334567070007,0.2597801983356476,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161895275115967,0.2604237496852875,0.1833653599023819,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511998414993286,0.2028768658638,0.1938669681549072,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497009038925171,0.2013356685638427,0.9139113426208496,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4514001607894897,1.0,1.0,0.0,1.0,-2.383667469024658,2.383662939071656,4.571782938000979e-06,1.8427079916000368,0.8324844837188721,0.8324844837188721,0.0,93.71153259277344,102.0,18661.822265625,-0.0,1153.7593994140625,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314472556114197,1.0,0.0,0.0,2.336475610733032,2.3364858627319336,3.642636556833168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.8203125,0.0,417.1084289550781,1895.4371337890625,0.0,1117.4974365234375,0.5856777429580688,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723946690559387,0.4347351491451263,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178649902344,0.8278497457504272,0.2731334567070007,0.2597801983356476,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161895275115967,0.2604237496852875,0.1833653599023819,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511998414993286,0.2028768658638,0.1938669681549072,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497009038925171,0.2013356685638427,0.9139113426208496,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4514001607894897,1.0,1.0,0.0,1.0,-2.383667469024658,2.383662939071656,4.571782938000979e-06,1.8427079916000368,0.8324844837188721,0.8324844837188721,0.0,93.71153259277344,102.0,18661.822265625,-0.0,1153.7593994140625,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314472556114197,1.0,0.0,0.0,2.336475610733032,2.3364858627319336,3.642636556833168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.8203125,0.0,417.1084289550781,1895.4371337890625,0.0,1117.4974365234375,0.5856777429580688,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5716023445129395,0.4406301379203796,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.73046875,0.8268022537231445,0.2756746709346771,0.2622315585613251,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133662343025208,0.2610546052455902,0.1838486492633819,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493120431900024,0.2039678692817688,0.1949592530727386,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466338872909546,0.2013939619064331,0.914463758468628,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545157253742218,1.0,1.0,0.0,1.0,-2.396249532699585,2.396244764328003,4.620217168849194e-06,1.8525079488754272,0.835676908493042,0.835676908493042,0.0,95.64137268066406,105.0,18801.140625,-0.0,1175.979736328125,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349673867225647,1.0,0.0,0.0,2.343951940536499,2.3439624309539795,3.665985559564433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.81103515625,0.0,420.2268981933594,1895.4371337890625,0.0,1140.2333984375,0.5872201919555664,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5716023445129395,0.4406301379203796,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.73046875,0.8268022537231445,0.2756746709346771,0.2622315585613251,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133662343025208,0.2610546052455902,0.1838486492633819,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493120431900024,0.2039678692817688,0.1949592530727386,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466338872909546,0.2013939619064331,0.914463758468628,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545157253742218,1.0,1.0,0.0,1.0,-2.396249532699585,2.396244764328003,4.620217168849194e-06,1.8525079488754272,0.835676908493042,0.835676908493042,0.0,95.64137268066406,105.0,18801.140625,-0.0,1175.979736328125,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349673867225647,1.0,0.0,0.0,2.343951940536499,2.3439624309539795,3.665985559564433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.81103515625,0.0,420.2268981933594,1895.4371337890625,0.0,1140.2333984375,0.5872201919555664,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708121657371521,0.4439494907855987,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.8260805010795593,0.2769495844841003,0.2634652853012085,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117420673370361,0.2613697350025177,0.184093102812767,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481870651245117,0.2045091837644577,0.1955054253339767,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449378967285156,0.2014254182577133,0.9147578477859496,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562193155288696,1.0,1.0,0.0,1.0,-2.403022050857544,2.403017282485962,4.646394245355623e-06,1.8577815294265747,0.8374198079109192,0.8374198079109192,0.0,96.7280731201172,105.0,18871.185546875,-0.0,1188.224853515625,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367542147636414,1.0,0.0,0.0,2.348365068435669,2.3483753204345703,3.679802773604024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.8037109375,0.0,422.1658630371094,1895.4371337890625,0.0,1151.8924560546875,0.5881586670875549,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5697572827339172,0.4474602341651916,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.8252631425857544,0.2782277166843414,0.2647041976451874,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100067377090454,0.261684775352478,0.1843391209840774,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.746976912021637,0.2050479650497436,0.1960513591766357,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431726455688477,0.2014588564634323,0.9150758981704712,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580014944076538,1.0,1.0,0.0,1.0,-2.4100611209869385,2.4100565910339355,4.673681814892916e-06,1.863261580467224,0.8390786051750183,0.8390786051750183,0.0,97.88125610351562,108.0,18941.69921875,-0.0,1201.1162109375,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638535737991333,1.0,0.0,0.0,2.353403329849243,2.353413820266724,3.695610075737932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.52587890625,0.0,424.38323974609375,1895.4371337890625,0.0,1163.5953369140625,0.5892300605773926,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669858455657959,0.4549247324466705,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513427734375,0.8234220743179321,0.2807911932468414,0.2671949565410614,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062648773193359,0.2623134851455688,0.1848345845937729,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443809509277344,0.2061172723770141,0.1971413195133209,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394976019859314,0.2015159279108047,0.91572105884552,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617413282394409,1.0,1.0,0.0,1.0,-2.4247004985809326,2.4246957302093506,4.730693035526201e-06,1.874656081199646,0.8426269888877869,0.8426269888877869,0.0,100.34920501708984,111.0,19081.146484375,-0.0,1228.434814453125,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17710.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420670747756958,1.0,0.0,0.0,2.364243984222412,2.364254713058472,3.729735169599735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.0771484375,0.0,429.29681396484375,1895.4371337890625,0.0,1187.021484375,0.5915707349777222,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669858455657959,0.4549247324466705,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513427734375,0.8234220743179321,0.2807911932468414,0.2671949565410614,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062648773193359,0.2623134851455688,0.1848345845937729,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443809509277344,0.2061172723770141,0.1971413195133209,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394976019859314,0.2015159279108047,0.91572105884552,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617413282394409,1.0,1.0,0.0,1.0,-2.4247004985809326,2.4246957302093506,4.730693035526201e-06,1.874656081199646,0.8426269888877869,0.8426269888877869,0.0,100.34920501708984,111.0,19081.146484375,-0.0,1228.434814453125,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17710.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420670747756958,1.0,0.0,0.0,2.364243984222412,2.364254713058472,3.729735169599735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.0771484375,0.0,429.29681396484375,1895.4371337890625,0.0,1187.021484375,0.5915707349777222,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634374618530273,0.4628654718399048,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75982666015625,0.8213750123977661,0.2833596169948578,0.2696981728076935,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022462725639343,0.2629376351833343,0.1853322386741638,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416207194328308,0.2071723490953445,0.1982252299785614,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356704473495483,0.2015358805656433,0.9162624478340148,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656504690647125,1.0,1.0,0.0,1.0,-2.439797878265381,2.439793109893799,4.789856575371232e-06,1.8864037990570068,0.8462722301483154,0.8462722301483154,0.0,102.99872589111328,99.0,19217.4765625,-0.0,1257.3590087890625,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455115675926208,1.0,0.0,0.0,2.376065969467163,2.3760766983032227,3.767127907394752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5146484375,0.0,434.7749328613281,1895.4371337890625,0.0,1210.1607666015625,0.5941475033760071,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634374618530273,0.4628654718399048,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75982666015625,0.8213750123977661,0.2833596169948578,0.2696981728076935,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022462725639343,0.2629376351833343,0.1853322386741638,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416207194328308,0.2071723490953445,0.1982252299785614,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356704473495483,0.2015358805656433,0.9162624478340148,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656504690647125,1.0,1.0,0.0,1.0,-2.439797878265381,2.439793109893799,4.789856575371232e-06,1.8864037990570068,0.8462722301483154,0.8462722301483154,0.0,102.99872589111328,99.0,19217.4765625,-0.0,1257.3590087890625,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455115675926208,1.0,0.0,0.0,2.376065969467163,2.3760766983032227,3.767127907394752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5146484375,0.0,434.7749328613281,1895.4371337890625,0.0,1210.1607666015625,0.5941475033760071,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606763362884521,0.4585355222225189,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584228515625,0.8260109424591064,0.2858895659446716,0.2720476984977722,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053935170173645,0.2635169625282287,0.1857115030288696,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.744893491268158,0.2081746757030487,0.1991398781538009,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377170920372009,0.2014755755662918,0.9158637523651124,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641216695308685,1.0,1.0,0.0,1.0,-2.438514947891236,2.4385101795196533,4.785375494975597e-06,1.885702133178711,0.849808394908905,0.849808394908905,0.0,101.78690338134766,87.0,19254.927734375,-0.0,1250.7781982421875,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486582159996033,1.0,0.0,0.0,2.388400077819824,2.388410806655884,3.806339918810409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.88232421875,0.0,440.6169128417969,1895.4371337890625,0.0,1231.5455322265625,0.5968581438064575,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606763362884521,0.4585355222225189,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584228515625,0.8260109424591064,0.2858895659446716,0.2720476984977722,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053935170173645,0.2635169625282287,0.1857115030288696,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.744893491268158,0.2081746757030487,0.1991398781538009,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377170920372009,0.2014755755662918,0.9158637523651124,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641216695308685,1.0,1.0,0.0,1.0,-2.438514947891236,2.4385101795196533,4.785375494975597e-06,1.885702133178711,0.849808394908905,0.849808394908905,0.0,101.78690338134766,87.0,19254.927734375,-0.0,1250.7781982421875,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486582159996033,1.0,0.0,0.0,2.388400077819824,2.388410806655884,3.806339918810409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.88232421875,0.0,440.6169128417969,1895.4371337890625,0.0,1231.5455322265625,0.5968581438064575,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612032413482666,0.4443108737468719,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8362537026405334,0.2883842587471008,0.2742557525634765,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142064213752747,0.264052003622055,0.1859809458255767,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533543109893799,0.2091351598501205,0.199905514717102,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447647452354431,0.2014083862304687,0.9148284792900084,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588924944400787,1.0,1.0,0.0,1.0,-2.4240872859954834,2.4240825176239014,4.729206921183504e-06,1.874661922454834,0.8530052900314331,0.8530052900314331,0.0,97.52057647705078,90.0,19202.123046875,-0.0,1216.01318359375,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650562584400177,1.0,0.0,0.0,2.400551080703736,2.400561809539795,3.845167384497472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91845703125,0.0,446.50970458984375,1895.4371337890625,0.0,1244.60009765625,0.5995543599128723,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612032413482666,0.4443108737468719,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8362537026405334,0.2883842587471008,0.2742557525634765,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142064213752747,0.264052003622055,0.1859809458255767,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533543109893799,0.2091351598501205,0.199905514717102,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447647452354431,0.2014083862304687,0.9148284792900084,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588924944400787,1.0,1.0,0.0,1.0,-2.4240872859954834,2.4240825176239014,4.729206921183504e-06,1.874661922454834,0.8530052900314331,0.8530052900314331,0.0,97.52057647705078,90.0,19202.123046875,-0.0,1216.01318359375,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650562584400177,1.0,0.0,0.0,2.400551080703736,2.400561809539795,3.845167384497472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91845703125,0.0,446.50970458984375,1895.4371337890625,0.0,1244.60009765625,0.5995543599128723,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625531673431396,0.4391637444496155,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378234863281,0.84039705991745,0.2896386384963989,0.2753787338733673,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174340128898621,0.2643204033374786,0.1861261427402496,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7567003965377808,0.2096189111471176,0.2003046572208404,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474362254142761,0.2014079093933105,0.9145071506500244,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574461579322815,1.0,1.0,0.0,1.0,-2.419509172439575,2.4195046424865723,4.711134351964574e-06,1.8709877729415887,0.8545433878898621,0.8545433878898621,0.0,96.0203857421875,90.0,19184.14453125,-0.0,1204.4654541015625,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508895754814148,1.0,0.0,0.0,2.406332015991211,2.4063429832458496,3.863709707729868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.373046875,0.0,449.3731994628906,1895.4371337890625,0.0,1246.85009765625,0.6008495092391968,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639612674713135,0.4357559978961944,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7332763671875,0.8435835242271423,0.2909032702445984,0.2765305936336517,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196676969528198,0.2645943462848663,0.1862893402576446,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591574788093567,0.2101078480482101,0.2007291167974472,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492632269859314,0.2014268785715103,0.9143863320350648,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565201997756958,1.0,1.0,0.0,1.0,-2.4173569679260254,2.417352199554444,4.702716069004964e-06,1.869295597076416,0.8559361696243286,0.8559361696243286,0.0,95.06661224365234,93.0,19182.458984375,-0.0,1198.02587890625,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.91082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17688.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509356498718262,1.0,0.0,0.0,2.412144899368286,2.412155866622925,3.882398971200018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8759765625,0.0,452.2299499511719,1895.4371337890625,0.0,1247.16748046875,0.6021431684494019,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662315487861633,0.4324099123477936,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279663085937,0.8477730751037598,0.293254554271698,0.2787032723426819,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221051096916199,0.2651128470897674,0.1866215169429779,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621117234230042,0.2110167890787124,0.2015498727560043,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511332631111145,0.2014837265014648,0.9144503474235536,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.7277526855469,1.0,0.455980122089386,1.0,1.0,0.0,1.0,-2.417404890060425,2.4174001216888428,4.702843853010563e-06,1.869301438331604,0.8586413860321045,0.8586413860321045,0.0,94.20584869384766,93.0,19201.08203125,-0.0,1194.5382080078125,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508364677429199,1.0,0.0,0.0,2.422314167022705,2.422325134277344,3.9152030240074964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74365234375,0.0,457.3000183105469,1895.4371337890625,0.0,1246.484619140625,0.6044182181358337,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663953423500061,0.4322739243507385,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276611328125,0.8480455875396729,0.2934603691101074,0.2788951098918915,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.822227954864502,0.2651588022708893,0.1866521686315536,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622827887535095,0.2110962867736816,0.2016232907772064,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512136697769165,0.2014891505241394,0.9144673347473145,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559939205646515,1.0,1.0,0.0,1.0,-2.417617082595825,2.417612314224243,4.703665126726264e-06,1.869463801383972,0.8587223887443542,0.8587223887443542,0.0,94.1777114868164,96.0,19203.869140625,-0.0,1194.669189453125,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508358716964722,1.0,0.0,0.0,2.4231951236724854,2.423206090927124,3.918051731943706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.73486328125,0.0,457.7380981445313,1895.4371337890625,0.0,1246.4805908203125,0.6046145558357239,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678615570068359,0.4323063492774963,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7255859375,0.8503947854042053,0.2960487902164459,0.2813261151313782,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227630257606506,0.2657439112663269,0.1870559602975845,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634387016296387,0.2120940387248993,0.20256307721138,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512754797935486,0.201556771993637,0.914770245552063,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568371474742889,1.0,1.0,0.0,1.0,-2.422551393508911,2.422546625137329,4.722835456050234e-06,1.8732677698135376,0.8613699674606323,0.8613699674606323,0.0,94.3436279296875,99.0,19250.7890625,-0.0,1201.1065673828125,1.0,283.1499938964844,285.0408020019531,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511209607124329,1.0,0.0,0.0,2.4336841106414795,2.433695077896118,3.952044096422469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.43115234375,0.0,463.01513671875,1895.4371337890625,0.0,1248.4439697265625,0.6069633960723877,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678615570068359,0.4323063492774963,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7255859375,0.8503947854042053,0.2960487902164459,0.2813261151313782,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227630257606506,0.2657439112663269,0.1870559602975845,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634387016296387,0.2120940387248993,0.20256307721138,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512754797935486,0.201556771993637,0.914770245552063,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568371474742889,1.0,1.0,0.0,1.0,-2.422551393508911,2.422546625137329,4.722835456050234e-06,1.8732677698135376,0.8613699674606323,0.8613699674606323,0.0,94.3436279296875,99.0,19250.7890625,-0.0,1201.1065673828125,1.0,283.1499938964844,285.0408020019531,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511209607124329,1.0,0.0,0.0,2.4336841106414795,2.433695077896118,3.952044096422469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.43115234375,0.0,463.01513671875,1895.4371337890625,0.0,1248.4439697265625,0.6069633960723877,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681561231613159,0.4349210262298584,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72613525390625,0.8511499762535095,0.2986614406108856,0.2838072478771209,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218123912811279,0.2663457691669464,0.1874912530183792,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631227374076843,0.213096022605896,0.2035338878631591,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499334216117859,0.2016219496726989,0.9151883721351624,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586755335330963,1.0,1.0,0.0,1.0,-2.4308624267578125,2.4308576583862305,4.755257123179035e-06,1.879696130752564,0.8638963103294373,0.8638963103294373,0.0,95.28284454345705,102.0,19316.08984375,-0.0,1214.73291015625,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520521640777588,1.0,0.0,0.0,2.4436309337615967,2.443641901016236,3.984415002378228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.052734375,0.0,468.0602111816406,1895.4371337890625,0.0,1254.8699951171875,0.6091924905776978,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681561231613159,0.4349210262298584,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72613525390625,0.8511499762535095,0.2986614406108856,0.2838072478771209,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218123912811279,0.2663457691669464,0.1874912530183792,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631227374076843,0.213096022605896,0.2035338878631591,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499334216117859,0.2016219496726989,0.9151883721351624,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586755335330963,1.0,1.0,0.0,1.0,-2.4308624267578125,2.4308576583862305,4.755257123179035e-06,1.879696130752564,0.8638963103294373,0.8638963103294373,0.0,95.28284454345705,102.0,19316.08984375,-0.0,1214.73291015625,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520521640777588,1.0,0.0,0.0,2.4436309337615967,2.443641901016236,3.984415002378228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.052734375,0.0,468.0602111816406,1895.4371337890625,0.0,1254.8699951171875,0.6091924905776978,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672783851623535,0.4394024610519409,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286376953125,0.850761890411377,0.3012938201427459,0.2863268554210663,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198077082633972,0.266961008310318,0.1879505515098571,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617627382278442,0.2140990644693374,0.2045255154371261,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476133704185486,0.201684296131134,0.9156862497329712,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612346589565277,1.0,1.0,0.0,1.0,-2.441612958908081,2.441608190536499,4.797379460796947e-06,1.8880189657211304,0.86631840467453,0.86631840467453,0.0,96.7915496826172,105.0,19394.849609375,-0.0,1233.7059326171875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535300016403198,1.0,0.0,0.0,2.453071117401123,2.4530820846557617,4.0152593783204793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.02001953125,0.0,472.8827819824219,1895.4371337890625,0.0,1265.1092529296875,0.6113088130950928,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672783851623535,0.4394024610519409,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286376953125,0.850761890411377,0.3012938201427459,0.2863268554210663,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198077082633972,0.266961008310318,0.1879505515098571,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617627382278442,0.2140990644693374,0.2045255154371261,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476133704185486,0.201684296131134,0.9156862497329712,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612346589565277,1.0,1.0,0.0,1.0,-2.441612958908081,2.441608190536499,4.797379460796947e-06,1.8880189657211304,0.86631840467453,0.86631840467453,0.0,96.7915496826172,105.0,19394.849609375,-0.0,1233.7059326171875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535300016403198,1.0,0.0,0.0,2.453071117401123,2.4530820846557617,4.0152593783204793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.02001953125,0.0,472.8827819824219,1895.4371337890625,0.0,1265.1092529296875,0.6113088130950928,1.0,0.0,3.0,1.0,0.0
