time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664272904396057,0.4421733319759369,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304992675781,0.8502531051635742,0.3026162683963775,0.2875984311103821,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185136318206787,0.2672727406024933,0.1881873905658722,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607985734939575,0.2146002203226089,0.2050267904996872,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461914420127869,0.2017126083374023,0.9159526228904724,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627190828323364,1.0,1.0,0.0,1.0,-2.4476757049560547,2.4476709365844727,4.821220954909222e-06,1.8927139043807983,0.8675537705421448,0.8675537705421448,0.0,97.71224975585938,105.0,19438.0078125,-0.0,1244.7642822265625,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544085144996643,1.0,0.0,0.0,2.45754075050354,2.457551956176758,4.029904800972872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.04248046875,0.0,475.1945190429688,1895.4371337890625,0.0,1271.2200927734375,0.6123153567314148,1.0,0.0,3.0,1.0,0.0
12047760,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653160214424133,0.4452322125434875,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.732666015625,0.8495800495147705,0.3039423823356628,0.2888768017292022,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.817064106464386,0.2675867676734924,0.1884282827377319,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596877813339233,0.2151006907224655,0.2055307477712631,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446348667144775,0.2017367333173751,0.9162193536758424,285.732666015625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643138349056244,1.0,1.0,0.0,1.0,-2.454101085662842,2.45409631729126,4.846556748816511e-06,1.897690296173096,0.8686556220054626,0.8686556220054626,0.0,98.72586059570312,108.0,19483.630859375,-0.0,1256.6971435546875,1.0,283.1499938964844,285.0411682128906,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553465723991394,1.0,0.0,0.0,2.4620516300201416,2.46206283569336,4.044712511586113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.12060546875,0.0,477.4994201660156,1895.4371337890625,0.0,1277.7642822265625,0.6133221387863159,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624169707298279,0.452011227607727,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378234863281,0.8478778004646301,0.3066025972366333,0.2914493381977081,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138129711151123,0.2682196795940399,0.1889194846153259,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571541666984558,0.2160982340574264,0.2065435200929641,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412332892417908,0.2017651051282882,0.916713535785675,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677512347698211,1.0,1.0,0.0,1.0,-2.46773624420166,2.467731475830078,4.900547537545208e-06,1.9082509279251096,0.8709292411804199,0.8709292411804199,0.0,100.97430419921876,111.0,19579.734375,-0.0,1282.618408203125,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573176980018616,1.0,0.0,0.0,2.4706344604492188,2.4706456661224365,4.0729619854573684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.365234375,0.0,481.93597412109375,1895.4371337890625,0.0,1291.5799560546875,0.6152459979057312,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624169707298279,0.452011227607727,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378234863281,0.8478778004646301,0.3066025972366333,0.2914493381977081,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138129711151123,0.2682196795940399,0.1889194846153259,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571541666984558,0.2160982340574264,0.2065435200929641,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412332892417908,0.2017651051282882,0.916713535785675,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677512347698211,1.0,1.0,0.0,1.0,-2.46773624420166,2.467731475830078,4.900547537545208e-06,1.9082509279251096,0.8709292411804199,0.8709292411804199,0.0,100.97430419921876,111.0,19579.734375,-0.0,1282.618408203125,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573176980018616,1.0,0.0,0.0,2.4706344604492188,2.4706456661224365,4.0729619854573684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.365234375,0.0,481.93597412109375,1895.4371337890625,0.0,1291.5799560546875,0.6152459979057312,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5587000846862793,0.4594786465167999,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7439270019531,0.8458354473114014,0.3092702031135559,0.2940381467342376,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101896643638611,0.2688567340373993,0.1894203126430511,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543308138847351,0.217088833451271,0.2075587958097458,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375526428222656,0.2017544358968734,0.9170888662338256,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714351892471313,1.0,1.0,0.0,1.0,-2.4820902347564697,2.4820852279663086,4.9577170102566015e-06,1.9193682670593264,0.8731667399406433,0.8731667399406433,0.0,103.4637451171875,99.0,19681.484375,-0.0,1310.7083740234375,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593347787857056,1.0,0.0,0.0,2.478888273239136,2.4788997173309326,4.100221246972069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.853515625,0.0,486.22210693359375,1895.4371337890625,0.0,1305.8084716796875,0.6170949935913086,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5587000846862793,0.4594786465167999,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7439270019531,0.8458354473114014,0.3092702031135559,0.2940381467342376,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101896643638611,0.2688567340373993,0.1894203126430511,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543308138847351,0.217088833451271,0.2075587958097458,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375526428222656,0.2017544358968734,0.9170888662338256,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714351892471313,1.0,1.0,0.0,1.0,-2.4820902347564697,2.4820852279663086,4.9577170102566015e-06,1.9193682670593264,0.8731667399406433,0.8731667399406433,0.0,103.4637451171875,99.0,19681.484375,-0.0,1310.7083740234375,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593347787857056,1.0,0.0,0.0,2.478888273239136,2.4788997173309326,4.100221246972069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.853515625,0.0,486.22210693359375,1895.4371337890625,0.0,1305.8084716796875,0.6170949935913086,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557928681373596,0.4547130763530731,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7421264648437,0.8509235978126526,0.3119031190872192,0.296478122472763,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134838938713074,0.2694577872753143,0.1898098438978195,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579106092453003,0.2180346995592117,0.208413690328598,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.739817202091217,0.2016750574111938,0.9165642857551576,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697447419166565,1.0,1.0,0.0,1.0,-2.480181932449341,2.480177164077759,4.950580205331789e-06,1.918140649795532,0.8752462863922119,0.8752462863922119,0.0,102.1201629638672,87.0,19691.890625,-0.0,1302.6663818359375,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611568927764893,1.0,0.0,0.0,2.486783981323242,2.486795425415039,4.126382577851473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5625,0.0,490.3583068847656,1895.4371337890625,0.0,1318.739013671875,0.6188659071922302,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557928681373596,0.4547130763530731,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7421264648437,0.8509235978126526,0.3119031190872192,0.296478122472763,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134838938713074,0.2694577872753143,0.1898098438978195,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579106092453003,0.2180346995592117,0.208413690328598,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.739817202091217,0.2016750574111938,0.9165642857551576,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697447419166565,1.0,1.0,0.0,1.0,-2.480181932449341,2.480177164077759,4.950580205331789e-06,1.918140649795532,0.8752462863922119,0.8752462863922119,0.0,102.1201629638672,87.0,19691.890625,-0.0,1302.6663818359375,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611568927764893,1.0,0.0,0.0,2.486783981323242,2.486795425415039,4.126382577851473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5625,0.0,490.3583068847656,1895.4371337890625,0.0,1318.739013671875,0.6188659071922302,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561308264732361,0.4400367140769958,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303466796875,0.8622809648513794,0.3145072758197784,0.2987828552722931,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223544359207153,0.2700262069702148,0.1900977790355682,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670512795448303,0.2189491689205169,0.2091296762228012,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472289800643921,0.2016194462776184,0.9155260920524596,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644084274768829,1.0,1.0,0.0,1.0,-2.4652862548828125,2.465281248092652,4.8914853323367424e-06,1.9066987037658687,0.8770275115966797,0.8770275115966797,0.0,97.7425308227539,90.0,19621.0859375,-0.0,1266.047119140625,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618348360061646,1.0,0.0,0.0,2.494053602218628,2.494065046310425,4.150543304604072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.36083984375,0.0,494.2229919433594,1895.4371337890625,0.0,1323.5689697265625,0.6205059289932251,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561308264732361,0.4400367140769958,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303466796875,0.8622809648513794,0.3145072758197784,0.2987828552722931,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223544359207153,0.2700262069702148,0.1900977790355682,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670512795448303,0.2189491689205169,0.2091296762228012,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472289800643921,0.2016194462776184,0.9155260920524596,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644084274768829,1.0,1.0,0.0,1.0,-2.4652862548828125,2.465281248092652,4.8914853323367424e-06,1.9066987037658687,0.8770275115966797,0.8770275115966797,0.0,97.7425308227539,90.0,19621.0859375,-0.0,1266.047119140625,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618348360061646,1.0,0.0,0.0,2.494053602218628,2.494065046310425,4.150543304604072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.36083984375,0.0,494.2229919433594,1895.4371337890625,0.0,1323.5689697265625,0.6205059289932251,1.0,0.0,3.0,1.0,0.0
12048300,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573210120201111,0.4346881508827209,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.72442626953125,0.8669245839118958,0.3158203661441803,0.2999575734138489,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257043361663818,0.2703169882297516,0.1902559548616409,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706708312034607,0.2194148153066635,0.2095084190368652,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500818371772766,0.2016385346651077,0.915263533592224,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629251360893249,1.0,1.0,0.0,1.0,-2.460589408874512,2.4605844020843506,4.872578756476287e-06,1.9029083251953125,0.8778976202011108,0.8778976202011108,0.0,96.19571685791016,90.0,19598.501953125,-0.0,1253.8951416015625,1.0,283.1499938964844,285.0263366699219,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615917086601257,1.0,0.0,0.0,2.4973530769348145,2.497364282608032,4.161531990121148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.30517578125,0.0,496.0081176757813,1895.4371337890625,0.0,1321.8355712890625,0.6212568879127502,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585571527481079,0.4310942590236664,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7215270996094,0.8705087304115295,0.3171472549438476,0.3011642098426819,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280780911445618,0.2706168889999389,0.190434843301773,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733377814292908,0.2198891788721084,0.209915816783905,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520791888237,0.2016852498054504,0.9152414202690125,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619719386100769,1.0,1.0,0.0,1.0,-2.4583959579467773,2.458390951156616,4.863809408561792e-06,1.9011632204055784,0.8786694407463074,0.8786694407463074,0.0,95.19985961914062,93.0,19595.150390625,-0.0,1247.0880126953125,1.0,283.1499938964844,285.0232849121094,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611025929450989,1.0,0.0,0.0,2.500673532485962,2.50068473815918,4.172605372332329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70654296875,0.0,497.76654052734375,1895.4371337890625,0.0,1318.3526611328125,0.6220026612281799,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606567859649658,0.4272779822349548,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7200012207031,0.8755450248718262,0.3198389112949371,0.30364790558815,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309112191200256,0.2712416350841522,0.1908354610204696,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767578959465027,0.2208583652973175,0.2107854634523391,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543423175811768,0.2018214613199234,0.9156131148338318,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614168703556061,1.0,1.0,0.0,1.0,-2.4587626457214355,2.4587576389312744,4.8651218094164506e-06,1.9013749361038208,0.8803799152374268,0.8803799152374268,0.0,94.23782348632812,96.0,19621.94921875,-0.0,1243.49951171875,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600370407104492,1.0,0.0,0.0,2.506950616836548,2.5069620609283447,4.193579741240683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5595703125,0.0,501.1109924316406,1895.4371337890625,0.0,1310.7835693359375,0.6234146952629089,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606567859649658,0.4272779822349548,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7200012207031,0.8755450248718262,0.3198389112949371,0.30364790558815,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309112191200256,0.2712416350841522,0.1908354610204696,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767578959465027,0.2208583652973175,0.2107854634523391,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543423175811768,0.2018214613199234,0.9156131148338318,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614168703556061,1.0,1.0,0.0,1.0,-2.4587626457214355,2.4587576389312744,4.8651218094164506e-06,1.9013749361038208,0.8803799152374268,0.8803799152374268,0.0,94.23782348632812,96.0,19621.94921875,-0.0,1243.49951171875,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600370407104492,1.0,0.0,0.0,2.506950616836548,2.5069620609283447,4.193579741240683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5595703125,0.0,501.1109924316406,1895.4371337890625,0.0,1310.7835693359375,0.6234146952629089,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5618075728416443,0.4270330965518951,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7230529785156,0.8782130479812622,0.3225734531879425,0.3062097132205963,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316661715507507,0.271896094083786,0.1912838667631149,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780688405036926,0.2218489497900009,0.2117126435041427,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546613812446594,0.2019761055707931,0.9162824153900146,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622600376605987,1.0,1.0,0.0,1.0,-2.4639992713928223,2.46399450302124,4.885762336925836e-06,1.905378818511963,0.8822577595710754,0.8822577595710754,0.0,94.34477996826172,99.0,19685.73828125,-0.0,1250.2359619140625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595001220703125,1.0,0.0,0.0,2.51316237449646,2.513173818588257,4.214386990497587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.830078125,0.0,504.39752197265625,1895.4371337890625,0.0,1306.978515625,0.6248031258583069,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5618075728416443,0.4270330965518951,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7230529785156,0.8782130479812622,0.3225734531879425,0.3062097132205963,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316661715507507,0.271896094083786,0.1912838667631149,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780688405036926,0.2218489497900009,0.2117126435041427,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546613812446594,0.2019761055707931,0.9162824153900146,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622600376605987,1.0,1.0,0.0,1.0,-2.4639992713928223,2.46399450302124,4.885762336925836e-06,1.905378818511963,0.8822577595710754,0.8822577595710754,0.0,94.34477996826172,99.0,19685.73828125,-0.0,1250.2359619140625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595001220703125,1.0,0.0,0.0,2.51316237449646,2.513173818588257,4.214386990497587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.830078125,0.0,504.39752197265625,1895.4371337890625,0.0,1306.978515625,0.6248031258583069,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.561812698841095,0.4294357895851135,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.8790825009346008,0.3253408372402191,0.3088307082653045,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830871045589447,0.2725746631622314,0.191769391298294,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777920961380005,0.2228538542985916,0.2126811891794204,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535041570663452,0.202128529548645,0.9170827865600586,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641206860542297,1.0,1.0,0.0,1.0,-2.472740888595581,2.472736120223999,4.920412720821332e-06,1.9121118783950808,0.8844160437583923,0.8844160437583923,0.0,95.23971557617188,102.0,19779.357421875,-0.0,1264.5543212890625,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597540974617004,1.0,0.0,0.0,2.51961612701416,2.519627809524536,4.23606053345793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59619140625,0.0,507.7856140136719,1895.4371337890625,0.0,1308.77783203125,0.6262357831001282,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.561812698841095,0.4294357895851135,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.8790825009346008,0.3253408372402191,0.3088307082653045,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830871045589447,0.2725746631622314,0.191769391298294,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777920961380005,0.2228538542985916,0.2126811891794204,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535041570663452,0.202128529548645,0.9170827865600586,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641206860542297,1.0,1.0,0.0,1.0,-2.472740888595581,2.472736120223999,4.920412720821332e-06,1.9121118783950808,0.8844160437583923,0.8844160437583923,0.0,95.23971557617188,102.0,19779.357421875,-0.0,1264.5543212890625,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597540974617004,1.0,0.0,0.0,2.51961612701416,2.519627809524536,4.23606053345793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59619140625,0.0,507.7856140136719,1895.4371337890625,0.0,1308.77783203125,0.6262357831001282,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606741309165955,0.4337667822837829,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73876953125,0.8786525726318359,0.3281339108943939,0.3114966750144958,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289738297462463,0.2732727527618408,0.1922836303710937,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763786911964417,0.2238679826259613,0.2136790007352829,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.751295804977417,0.2022706568241119,0.9179377555847168,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667164981365204,1.0,1.0,0.0,1.0,-2.4839894771575928,2.483984470367432,4.965225798514439e-06,1.920797228813172,0.8869709372520447,0.8869709372520447,0.0,96.71705627441406,105.0,19897.9765625,-0.0,1284.4923095703125,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607003808021545,1.0,0.0,0.0,2.5266335010528564,2.5266449451446533,4.259688353158708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.283203125,0.0,511.4464416503906,1895.4371337890625,0.0,1315.4927978515625,0.6277840733528137,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606741309165955,0.4337667822837829,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73876953125,0.8786525726318359,0.3281339108943939,0.3114966750144958,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289738297462463,0.2732727527618408,0.1922836303710937,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763786911964417,0.2238679826259613,0.2136790007352829,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.751295804977417,0.2022706568241119,0.9179377555847168,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667164981365204,1.0,1.0,0.0,1.0,-2.4839894771575928,2.483984470367432,4.965225798514439e-06,1.920797228813172,0.8869709372520447,0.8869709372520447,0.0,96.71705627441406,105.0,19897.9765625,-0.0,1284.4923095703125,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607003808021545,1.0,0.0,0.0,2.5266335010528564,2.5266449451446533,4.259688353158708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.283203125,0.0,511.4464416503906,1895.4371337890625,0.0,1315.4927978515625,0.6277840733528137,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5597026944160461,0.4364834129810333,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74420166015625,0.8780769109725952,0.329538494348526,0.3128433227539062,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277231454849243,0.2736279368400574,0.1925495117902755,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753596305847168,0.2243773490190506,0.2141861170530319,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499051690101624,0.2023353725671768,0.9183679223060608,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682233035564422,1.0,1.0,0.0,1.0,-2.490316152572632,2.4903111457824707,4.990531579096569e-06,1.9256871938705444,0.8884828090667725,0.8884828090667725,0.0,97.62646484375,105.0,19965.513671875,-0.0,1296.11181640625,1.0,283.1499938964844,285.03515625,290.5367431640625,291.8838806152344,293.1499938964844,293.1499938964844,283.1499938964844,17800.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661368727684021,1.0,0.0,0.0,2.5303969383239746,2.5304086208343506,4.272388025583496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.7646484375,0.0,513.4169921875,1895.4371337890625,0.0,1320.2471923828125,0.628614604473114,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584778785705566,0.4394987523555755,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75006103515625,0.8773131370544434,0.3309477865695953,0.314197838306427,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263159394264221,0.2739868462085724,0.1928204447031021,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7741791605949402,0.2248877584934234,0.2146976143121719,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483669519424438,0.2023939043283462,0.9187888503074646,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698421359062195,1.0,1.0,0.0,1.0,-2.497011423110962,2.497006416320801,5.017388957639923e-06,1.930864691734314,0.8901723027229309,0.8901723027229309,0.0,98.63094329833984,108.0,20038.47265625,-0.0,1308.6463623046875,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621376276016235,1.0,0.0,0.0,2.5345470905303955,2.5345587730407715,4.2864135707532114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.70166015625,0.0,515.5620727539062,1895.4371337890625,0.0,1325.7296142578125,0.6295223832130432,1.0,0.0,3.0,1.0,0.0
12049020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553680062294006,0.4462206661701202,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.8753733038902283,0.3337776660919189,0.3169259428977966,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231585621833801,0.2747132778167724,0.1933745890855789,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714703679084778,0.2259098589420318,0.2157301902770996,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449721693992615,0.2024872899055481,0.9195713996887208,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733343720436096,1.0,1.0,0.0,1.0,-2.5112111568450928,2.511206150054932,5.074602995591704e-06,1.9418509006500244,0.8941221833229065,0.8941221833229065,0.0,100.86788940429688,111.0,20199.03125,-0.0,1335.889892578125,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638835668563843,1.0,0.0,0.0,2.543956756591797,2.543968439102173,4.3182996023460873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.904296875,0.0,520.4345092773438,1895.4371337890625,0.0,1338.225830078125,0.6315782070159912,1.0,0.0,3.0,1.0,0.0
12049080,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553680062294006,0.4462206661701202,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.8753733038902283,0.3337776660919189,0.3169259428977966,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231585621833801,0.2747132778167724,0.1933745890855789,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714703679084778,0.2259098589420318,0.2157301902770996,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449721693992615,0.2024872899055481,0.9195713996887208,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733343720436096,1.0,1.0,0.0,1.0,-2.5112111568450928,2.511206150054932,5.074602995591704e-06,1.9418509006500244,0.8941221833229065,0.8941221833229065,0.0,100.86788940429688,111.0,20199.03125,-0.0,1335.889892578125,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638835668563843,1.0,0.0,0.0,2.543956756591797,2.543968439102173,4.3182996023460873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.904296875,0.0,520.4345092773438,1895.4371337890625,0.0,1338.225830078125,0.6315782070159912,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515572428703308,0.4536425173282623,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.8730517625808716,0.336619883775711,0.3196746408939361,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196755647659302,0.2754490375518799,0.1939419060945511,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684482336044312,0.226931631565094,0.2167714089155197,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412862181663513,0.2025429755449295,0.920231819152832,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770765006542206,1.0,1.0,0.0,1.0,-2.5261566638946533,2.526151418685913,5.135191258887062e-06,1.953420162200928,0.8989317417144775,0.8989317417144775,0.0,103.34784698486328,99.0,20378.365234375,-0.0,1365.4105224609375,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665833592414856,1.0,0.0,0.0,2.555119276046753,2.555131196975708,4.356279532657936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01806640625,0.0,526.25048828125,1895.4371337890625,0.0,1352.261474609375,0.6340168118476868,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515572428703308,0.4536425173282623,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.8730517625808716,0.336619883775711,0.3196746408939361,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196755647659302,0.2754490375518799,0.1939419060945511,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684482336044312,0.226931631565094,0.2167714089155197,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412862181663513,0.2025429755449295,0.920231819152832,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770765006542206,1.0,1.0,0.0,1.0,-2.5261566638946533,2.526151418685913,5.135191258887062e-06,1.953420162200928,0.8989317417144775,0.8989317417144775,0.0,103.34784698486328,99.0,20378.365234375,-0.0,1365.4105224609375,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665833592414856,1.0,0.0,0.0,2.555119276046753,2.555131196975708,4.356279532657936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01806640625,0.0,526.25048828125,1895.4371337890625,0.0,1352.261474609375,0.6340168118476868,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486087203025818,0.4486906230449676,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78253173828125,0.8787133097648621,0.3394314646720886,0.3222793340682983,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231009840965271,0.2761528491973877,0.194401353597641,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723494172096252,0.2279141843318939,0.2176582664251327,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437924742698669,0.20253886282444,0.9200265407562256,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754484891891479,1.0,1.0,0.0,1.0,-2.524729013442993,2.524724006652832,5.129898909217445e-06,1.9525750875473025,0.9045217633247375,0.9045217633247375,0.0,101.98675537109376,87.0,20474.333984375,-0.0,1357.728515625,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679169535636902,1.0,0.0,0.0,2.568171739578247,2.568183660507202,4.400899911161105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55615234375,0.0,533.1378173828125,1895.4371337890625,0.0,1367.3470458984375,0.6398755311965942,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486087203025818,0.4486906230449676,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78253173828125,0.8787133097648621,0.3394314646720886,0.3222793340682983,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231009840965271,0.2761528491973877,0.194401353597641,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723494172096252,0.2279141843318939,0.2176582664251327,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437924742698669,0.20253886282444,0.9200265407562256,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754484891891479,1.0,1.0,0.0,1.0,-2.524729013442993,2.524724006652832,5.129898909217445e-06,1.9525750875473025,0.9045217633247375,0.9045217633247375,0.0,101.98675537109376,87.0,20474.333984375,-0.0,1357.728515625,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679169535636902,1.0,0.0,0.0,2.568171739578247,2.568183660507202,4.400899911161105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55615234375,0.0,533.1378173828125,1895.4371337890625,0.0,1367.3470458984375,0.6398755311965942,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.548743724822998,0.4337728023529053,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632751464844,0.8912237882614136,0.3421710729598999,0.3247250020503998,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832252025604248,0.2767837643623352,0.1947429925203323,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.782164454460144,0.2288369685411453,0.2183920294046402,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516457438468933,0.2025411278009414,0.9192803502082824,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701794981956482,1.0,1.0,0.0,1.0,-2.510149002075196,2.510143756866455,5.0710314098978415e-06,1.9413976669311523,0.9104532599449158,0.9104532599449158,0.0,97.6014633178711,90.0,20536.68359375,-0.0,1320.5692138671875,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669768750667572,1.0,0.0,0.0,2.615196466445923,2.615208864212036,4.56354172229112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6220703125,0.0,561.6466674804688,1895.4371337890625,0.0,1380.8336181640625,0.6514288187026978,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.548743724822998,0.4337728023529053,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632751464844,0.8912237882614136,0.3421710729598999,0.3247250020503998,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832252025604248,0.2767837643623352,0.1947429925203323,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.782164454460144,0.2288369685411453,0.2183920294046402,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516457438468933,0.2025411278009414,0.9192803502082824,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701794981956482,1.0,1.0,0.0,1.0,-2.510149002075196,2.510143756866455,5.0710314098978415e-06,1.9413976669311523,0.9104532599449158,0.9104532599449158,0.0,97.6014633178711,90.0,20536.68359375,-0.0,1320.5692138671875,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669768750667572,1.0,0.0,0.0,2.615196466445923,2.615208864212036,4.56354172229112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6220703125,0.0,561.6466674804688,1895.4371337890625,0.0,1380.8336181640625,0.6514288187026978,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497514605522156,0.4283714294433594,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7476806640625,0.8962233066558838,0.3435250222682953,0.3259481787681579,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357380628585815,0.2770803570747375,0.1949126720428466,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859811186790466,0.2292870879173278,0.218763992190361,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546502351760864,0.2025746703147888,0.9191120862960817,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687281847000122,1.0,1.0,0.0,1.0,-2.505565404891968,2.505560398101806,5.0522426136012655e-06,1.937702178955078,0.9135329127311708,0.9135329127311708,0.0,96.0620346069336,90.0,20601.197265625,-0.0,1308.2916259765625,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704716086387634,1.0,0.0,0.0,2.653455972671509,2.653468608856201,4.69804433578247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.53173828125,0.0,585.9678955078125,1895.4371337890625,0.0,1385.971435546875,0.6580080986022949,1.0,0.0,3.0,1.0,0.0
