time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507157444953918,0.4247841238975525,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7387084960937,0.899986207485199,0.3448749780654907,0.3271833956241607,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381800651550293,0.2773687839508056,0.1950889974832534,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887255549430847,0.2297316491603851,0.2191495597362518,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567214965820312,0.2026235610246658,0.9191263318061828,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678018987178802,1.0,1.0,0.0,1.0,-2.5034284591674805,2.50342345237732,5.043560577178141e-06,1.9360127449035645,0.9168341159820556,0.9168341159820556,0.0,95.08223724365234,93.0,20662.95703125,-0.0,1301.4625244140625,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710668802261353,1.0,0.0,0.0,2.678914785385132,2.678927421569824,4.788628302776488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.7958984375,0.0,602.2623291015625,1895.4371337890625,0.0,1390.3309326171875,0.6669873595237732,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520645380020142,0.4211084246635437,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7164001464844,0.9050716757774352,0.3475629985332489,0.3296798765659332,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409693241119385,0.2779229879379272,0.1954529732465744,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.792057454586029,0.2306001931428909,0.2199390083551406,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589533925056458,0.2027250528335571,0.91941237449646,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672831594944,1.0,1.0,0.0,1.0,-2.5037362575531006,2.5037312507629395,5.044713361712638e-06,1.9362059831619265,0.923816978931427,0.923816978931427,0.0,94.16893005371094,96.0,20852.416015625,-0.0,1297.9490966796875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726323366165161,1.0,0.0,0.0,2.754040241241455,2.754053831100464,5.060971375314693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3720703125,0.0,652.7322998046875,1895.4371337890625,0.0,1401.8311767578125,0.6852607131004333,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520645380020142,0.4211084246635437,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7164001464844,0.9050716757774352,0.3475629985332489,0.3296798765659332,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409693241119385,0.2779229879379272,0.1954529732465744,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.792057454586029,0.2306001931428909,0.2199390083551406,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589533925056458,0.2027250528335571,0.91941237449646,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672831594944,1.0,1.0,0.0,1.0,-2.5037362575531006,2.5037312507629395,5.044713361712638e-06,1.9362059831619265,0.923816978931427,0.923816978931427,0.0,94.16893005371094,96.0,20852.416015625,-0.0,1297.9490966796875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726323366165161,1.0,0.0,0.0,2.754040241241455,2.754053831100464,5.060971375314693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3720703125,0.0,652.7322998046875,1895.4371337890625,0.0,1401.8311767578125,0.6852607131004333,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523102879524231,0.4211458265781402,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957092285156,0.9075115323066713,0.3502350151538849,0.3321977257728576,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414515256881714,0.2784522771835327,0.195825457572937,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930226922035217,0.2314434647560119,0.2207403630018234,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590273022651672,0.2027934491634369,0.9197671413421632,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.468130350112915,1.0,1.0,0.0,1.0,-2.508639574050904,2.508634567260742,5.064453034719918e-06,1.939982295036316,0.9314559102058412,0.9314559102058412,0.0,94.34070587158205,99.0,21082.548828125,-0.0,1304.7579345703125,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750509142875671,1.0,0.0,0.0,2.8369436264038086,2.836957693099976,5.37025243829703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.79248046875,0.0,711.626708984375,1895.4371337890625,0.0,1419.69873046875,0.7053690552711487,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523102879524231,0.4211458265781402,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957092285156,0.9075115323066713,0.3502350151538849,0.3321977257728576,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414515256881714,0.2784522771835327,0.195825457572937,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930226922035217,0.2314434647560119,0.2207403630018234,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590273022651672,0.2027934491634369,0.9197671413421632,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.468130350112915,1.0,1.0,0.0,1.0,-2.508639574050904,2.508634567260742,5.064453034719918e-06,1.939982295036316,0.9314559102058412,0.9314559102058412,0.0,94.34070587158205,99.0,21082.548828125,-0.0,1304.7579345703125,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750509142875671,1.0,0.0,0.0,2.8369436264038086,2.836957693099976,5.37025243829703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.79248046875,0.0,711.626708984375,1895.4371337890625,0.0,1419.69873046875,0.7053690552711487,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512664318084717,0.4239321649074554,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.9078370332717896,0.3528897762298584,0.3347262740135193,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402130007743835,0.278961569070816,0.1962030678987503,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.792220413684845,0.2322638183832168,0.2215465158224105,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574611902236938,0.2028097212314605,0.920031726360321,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699583053588867,1.0,1.0,0.0,1.0,-2.516763210296631,2.51675796508789,5.097303073853254e-06,1.9462687969207764,0.9398142099380492,0.9398142099380492,0.0,95.30982971191406,102.0,21341.599609375,-0.0,1319.0252685546875,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783788800239563,1.0,0.0,0.0,2.925204277038574,2.9252192974090576,5.709600259251602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.9091796875,0.0,778.0535278320312,1895.4371337890625,0.0,1444.48046875,0.7267263531684875,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512664318084717,0.4239321649074554,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.9078370332717896,0.3528897762298584,0.3347262740135193,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402130007743835,0.278961569070816,0.1962030678987503,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.792220413684845,0.2322638183832168,0.2215465158224105,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574611902236938,0.2028097212314605,0.920031726360321,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699583053588867,1.0,1.0,0.0,1.0,-2.516763210296631,2.51675796508789,5.097303073853254e-06,1.9462687969207764,0.9398142099380492,0.9398142099380492,0.0,95.30982971191406,102.0,21341.599609375,-0.0,1319.0252685546875,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783788800239563,1.0,0.0,0.0,2.925204277038574,2.9252192974090576,5.709600259251602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.9091796875,0.0,778.0535278320312,1895.4371337890625,0.0,1444.48046875,0.7267263531684875,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489565134048462,0.4287201464176178,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6601257324219,0.906625747680664,0.3555271923542022,0.3372582793235779,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377617001533508,0.2794549465179443,0.1965837031602859,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901571393013,0.2330634444952011,0.2223526239395141,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547227740287781,0.2027667462825775,0.9201328754425048,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724828600883484,1.0,1.0,0.0,1.0,-2.527103900909424,2.5270988941192627,5.1392980822129175e-06,1.9542827606201167,0.948948860168457,0.948948860168457,0.0,96.866943359375,105.0,21621.08984375,-0.0,1338.700927734375,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824049949645996,1.0,0.0,0.0,3.0172009468078613,3.017216920852661,6.074378120501933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.97265625,0.0,851.4635620117188,1895.4371337890625,0.0,1474.760009765625,0.7489420175552368,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489565134048462,0.4287201464176178,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6601257324219,0.906625747680664,0.3555271923542022,0.3372582793235779,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377617001533508,0.2794549465179443,0.1965837031602859,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901571393013,0.2330634444952011,0.2223526239395141,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547227740287781,0.2027667462825775,0.9201328754425048,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724828600883484,1.0,1.0,0.0,1.0,-2.527103900909424,2.5270988941192627,5.1392980822129175e-06,1.9542827606201167,0.948948860168457,0.948948860168457,0.0,96.866943359375,105.0,21621.08984375,-0.0,1338.700927734375,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824049949645996,1.0,0.0,0.0,3.0172009468078613,3.017216920852661,6.074378120501933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.97265625,0.0,851.4635620117188,1895.4371337890625,0.0,1474.760009765625,0.7489420175552368,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473862886428833,0.4316793084144592,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6502685546875,0.9056123495101928,0.3568394184112549,0.3385254144668579,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362139463424683,0.2796966135501861,0.1967756450176239,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887847423553467,0.2334561645984649,0.2227555811405182,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530381679534912,0.2027217000722885,0.920111119747162,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.473938524723053,1.0,1.0,0.0,1.0,-2.532869815826416,2.532864809036255,5.162793968338519e-06,1.958753108978272,0.953795611858368,0.953795611858368,0.0,97.81585693359376,105.0,21776.634765625,-0.0,1350.08447265625,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846188902854919,1.0,0.0,0.0,3.0722899436950684,3.0723063945770264,6.298218409028777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.580078125,0.0,897.7177124023438,1895.4371337890625,0.0,1491.546875,0.7594664692878723,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455656051635742,0.4349470734596252,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451416015625,0.9043927788734436,0.3581476509571075,0.3397890925407409,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344978094100952,0.2799354493618011,0.1969660073518753,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872322201728821,0.233844444155693,0.2231557220220565,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511880993843079,0.2026602178812027,0.920025110244751,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754942953586578,1.0,1.0,0.0,1.0,-2.5389201641082764,2.538914918899536,5.187507667869795e-06,1.963444352149964,0.9585487842559814,0.9585487842559814,0.0,98.859619140625,108.0,21914.494140625,-0.0,1362.2884521484375,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.55078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868723630905151,1.0,0.0,0.0,3.1116936206817627,3.111710786819458,6.46081048216729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.564453125,0.0,931.4537963867188,1895.4371337890625,0.0,1508.732177734375,0.7717220783233643,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412524938583374,0.4421860873699188,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322631835937,0.901553511619568,0.3607527315616607,0.3423158824443817,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307217359542847,0.2804060578346252,0.1973490715026855,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837536931037903,0.2346093356609344,0.2239541262388229,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471469640731812,0.2024886608123779,0.9196804761886596,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788356125354767,1.0,1.0,0.0,1.0,-2.551658868789673,2.5516536235809326,5.239736310613807e-06,1.9733208417892456,0.967542290687561,0.967542290687561,0.0,101.17356872558594,96.0,22215.85546875,-0.0,1388.6650390625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915740966796875,1.0,0.0,0.0,3.2065885066986084,3.206606388092041,6.860879011583165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41845703125,0.0,1016.8837890625,1895.4371337890625,0.0,1544.9022216796875,0.7946181893348694,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412524938583374,0.4421860873699188,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322631835937,0.901553511619568,0.3607527315616607,0.3423158824443817,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307217359542847,0.2804060578346252,0.1973490715026855,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837536931037903,0.2346093356609344,0.2239541262388229,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471469640731812,0.2024886608123779,0.9196804761886596,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788356125354767,1.0,1.0,0.0,1.0,-2.551658868789673,2.5516536235809326,5.239736310613807e-06,1.9733208417892456,0.967542290687561,0.967542290687561,0.0,101.17356872558594,96.0,22215.85546875,-0.0,1388.6650390625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915740966796875,1.0,0.0,0.0,3.2065885066986084,3.206606388092041,6.860879011583165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41845703125,0.0,1016.8837890625,1895.4371337890625,0.0,1544.9022216796875,0.7946181893348694,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376389026641846,0.4370898306369781,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6133117675781,0.9074217677116394,0.3633045256137848,0.3446801006793976,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340773582458496,0.2808317840099334,0.1976168304681778,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876357436180115,0.2353243380784988,0.2245905697345733,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495744228363037,0.202234536409378,0.918376922607422,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768507480621338,1.0,1.0,0.0,1.0,-2.5479185581207275,2.547913312911988,5.224923370406032e-06,1.9706982374191284,0.9762598276138306,0.9762598276138306,0.0,99.73043060302734,84.0,22406.876953125,-0.0,1377.5672607421875,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961475610733032,1.0,0.0,0.0,3.3008921146392822,3.3009109497070312,7.270360811162391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9775390625,0.0,1106.87744140625,1895.4371337890625,0.0,1580.4840087890625,0.8173747658729553,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376389026641846,0.4370898306369781,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6133117675781,0.9074217677116394,0.3633045256137848,0.3446801006793976,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340773582458496,0.2808317840099334,0.1976168304681778,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876357436180115,0.2353243380784988,0.2245905697345733,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495744228363037,0.202234536409378,0.918376922607422,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768507480621338,1.0,1.0,0.0,1.0,-2.5479185581207275,2.547913312911988,5.224923370406032e-06,1.9706982374191284,0.9762598276138306,0.9762598276138306,0.0,99.73043060302734,84.0,22406.876953125,-0.0,1377.5672607421875,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961475610733032,1.0,0.0,0.0,3.3008921146392822,3.3009109497070312,7.270360811162391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9775390625,0.0,1106.87744140625,1895.4371337890625,0.0,1580.4840087890625,0.8173747658729553,1.0,0.0,3.0,1.0,0.0
12050460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371831059455872,0.4219098687171936,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.9218590259552002,0.3658148348331451,0.3468980193138122,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436218500137329,0.2812243700027466,0.1977829784154892,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978556156158447,0.2360091805458068,0.2250901758670807,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577149868011475,0.202012300491333,0.9165814518928528,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.471242219209671,1.0,1.0,0.0,1.0,-2.530996561050415,2.530991315841675,5.155941380508011e-06,1.957700252532959,0.9845629334449768,0.9845629334449768,0.0,95.29826354980467,87.0,22494.8515625,-0.0,1336.83544921875,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994790434837341,1.0,0.0,0.0,3.393821954727173,3.3938419818878174,7.685487730668683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8125,0.0,1200.705810546875,1895.4371337890625,0.0,1606.6444091796875,0.8398099541664124,1.0,0.0,3.0,1.0,0.0
12050520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371831059455872,0.4219098687171936,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.9218590259552002,0.3658148348331451,0.3468980193138122,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436218500137329,0.2812243700027466,0.1977829784154892,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978556156158447,0.2360091805458068,0.2250901758670807,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577149868011475,0.202012300491333,0.9165814518928528,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.471242219209671,1.0,1.0,0.0,1.0,-2.530996561050415,2.530991315841675,5.155941380508011e-06,1.957700252532959,0.9845629334449768,0.9845629334449768,0.0,95.29826354980467,87.0,22494.8515625,-0.0,1336.83544921875,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994790434837341,1.0,0.0,0.0,3.393821954727173,3.3938419818878174,7.685487730668683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8125,0.0,1200.705810546875,1895.4371337890625,0.0,1606.6444091796875,0.8398099541664124,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387104749679565,0.4126117825508117,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.9322736263275146,0.3683573603630066,0.3491861224174499,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499531149864197,0.2816449999809265,0.198000892996788,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046736717224121,0.236727088689804,0.2256649732589721,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630345225334167,0.2019354701042175,0.9156333804130554,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685592353343963,1.0,1.0,0.0,1.0,-2.522371292114258,2.5223660469055176,5.120431069371989e-06,1.950805902481079,0.9925773739814758,0.9925773739814758,0.0,92.6990737915039,90.0,22629.064453125,-0.0,1314.8177490234375,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,27686.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013180255889893,1.0,0.0,0.0,3.4849793910980225,3.4850003719329834,8.103893378574867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03857421875,0.0,1297.8201904296875,1895.4371337890625,0.0,1621.17041015625,0.8618260025978088,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387104749679565,0.4126117825508117,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.9322736263275146,0.3683573603630066,0.3491861224174499,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499531149864197,0.2816449999809265,0.198000892996788,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046736717224121,0.236727088689804,0.2256649732589721,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630345225334167,0.2019354701042175,0.9156333804130554,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685592353343963,1.0,1.0,0.0,1.0,-2.522371292114258,2.5223660469055176,5.120431069371989e-06,1.950805902481079,0.9925773739814758,0.9925773739814758,0.0,92.6990737915039,90.0,22629.064453125,-0.0,1314.8177490234375,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,27686.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013180255889893,1.0,0.0,0.0,3.4849793910980225,3.4850003719329834,8.103893378574867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03857421875,0.0,1297.8201904296875,1895.4371337890625,0.0,1621.17041015625,0.8618260025978088,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393204689025879,0.4100744426250458,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5544738769531,0.9357328414916992,0.3696475625038147,0.3503706455230713,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518356084823608,0.2818693816661834,0.1981367319822311,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067606687545776,0.2371000200510025,0.2259889990091323,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645522952079773,0.2019330263137817,0.9154677987098694,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679676294326782,1.0,1.0,0.0,1.0,-2.5210964679718018,2.5210914611816406,5.1151582738384604e-06,1.9497689008712769,0.996508002281189,0.996508002281189,0.0,92.03543090820312,90.0,22726.28125,-0.0,1310.375,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020893096923828,1.0,0.0,0.0,3.5378451347351074,3.5378668308258057,8.35162438761472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.07421875,0.0,1356.6737060546875,1895.4371337890625,0.0,1627.2803955078125,0.8718205094337463,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397092700004578,0.4086088240146637,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494689941406,0.9382641911506652,0.3709488809108734,0.3515740931034088,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530303835868835,0.2821021676063537,0.1982846409082412,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.808140218257904,0.2374805659055709,0.226329505443573,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654479742050171,0.2019406408071518,0.915411114692688,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.467789739370346,1.0,1.0,0.0,1.0,-2.5212976932525635,2.5212926864624023,5.11588132212637e-06,1.9498770236969,1.0,1.0,0.0,91.6844482421875,93.0,22817.677734375,-0.0,1309.119140625,1.0,283.1499938964844,284.6768493652344,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.361328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029114961624146,1.0,0.0,0.0,3.574296236038208,3.5743181705474854,8.524607437720988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.61669921875,0.0,1397.95166015625,1895.4371337890625,0.0,1633.8056640625,0.8833988308906555,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396847128868103,0.4083213210105896,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.9410274028778076,0.3735787570476532,0.3540352284908294,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536887168884277,0.2825904488563537,0.1986165642738342,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091914653778076,0.2382608205080032,0.2270561009645462,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656494379043579,0.201962724328041,0.9154898524284364,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.468439906835556,1.0,1.0,0.0,1.0,-2.5252718925476074,2.5252668857574463,5.131842044647783e-06,1.952861189842224,1.0,1.0,0.0,91.74411010742188,96.0,23035.798828125,-0.0,1314.3419189453125,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.169921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705104410648346,1.0,0.0,0.0,3.655911922454834,3.655935049057007,8.918354978959542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48779296875,0.0,1495.7357177734375,1895.4371337890625,0.0,1651.266845703125,0.9033063054084778,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396847128868103,0.4083213210105896,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.9410274028778076,0.3735787570476532,0.3540352284908294,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536887168884277,0.2825904488563537,0.1986165642738342,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091914653778076,0.2382608205080032,0.2270561009645462,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656494379043579,0.201962724328041,0.9154898524284364,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.468439906835556,1.0,1.0,0.0,1.0,-2.5252718925476074,2.5252668857574463,5.131842044647783e-06,1.952861189842224,1.0,1.0,0.0,91.74411010742188,96.0,23035.798828125,-0.0,1314.3419189453125,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.169921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705104410648346,1.0,0.0,0.0,3.655911922454834,3.655935049057007,8.918354978959542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48779296875,0.0,1495.7357177734375,1895.4371337890625,0.0,1651.266845703125,0.9033063054084778,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385180711746216,0.4108074307441711,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5370483398437,0.9413933753967284,0.3762405514717102,0.3565543293952942,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525277972221375,0.283109188079834,0.1989894956350326,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084771633148193,0.2390642315149307,0.2278319001197815,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641555070877075,0.2019747644662857,0.915672481060028,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701265692710876,1.0,1.0,0.0,1.0,-2.5328824520111084,2.532877445220948,5.16264026373392e-06,1.958658695220948,1.0,1.0,0.0,92.59949493408205,99.0,23276.41015625,-0.0,1327.5811767578125,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.69921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080582976341248,1.0,0.0,0.0,3.73090124130249,3.73092532157898,9.287970215154928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72900390625,0.0,1589.6773681640625,1895.4371337890625,0.0,1674.918701171875,0.9216737151145936,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385180711746216,0.4108074307441711,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5370483398437,0.9413933753967284,0.3762405514717102,0.3565543293952942,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525277972221375,0.283109188079834,0.1989894956350326,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084771633148193,0.2390642315149307,0.2278319001197815,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641555070877075,0.2019747644662857,0.915672481060028,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701265692710876,1.0,1.0,0.0,1.0,-2.5328824520111084,2.532877445220948,5.16264026373392e-06,1.958658695220948,1.0,1.0,0.0,92.59949493408205,99.0,23276.41015625,-0.0,1327.5811767578125,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.69921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080582976341248,1.0,0.0,0.0,3.73090124130249,3.73092532157898,9.287970215154928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72900390625,0.0,1589.6773681640625,1895.4371337890625,0.0,1674.918701171875,0.9216737151145936,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362424850463867,0.4153341948986053,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.53668212890625,0.9400281310081482,0.3789236545562744,0.3591154813766479,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850073516368866,0.2836520373821258,0.1993949711322784,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064708709716797,0.2398842573165893,0.2286447137594223,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614368796348572,0.2019617408514022,0.915851891040802,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725632667541504,1.0,1.0,0.0,1.0,-2.543076276779175,2.5430710315704346,5.204089575272519e-06,1.9664500951766968,1.0,1.0,0.0,94.0475845336914,102.0,23533.052734375,-0.0,1346.73779296875,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.255859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116369605064392,1.0,0.0,0.0,3.8014962673187256,3.801521062850952,9.64278342507896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.53076171875,0.0,1681.6339111328125,1895.4371337890625,0.0,1703.772216796875,0.9389836192131042,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362424850463867,0.4153341948986053,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.53668212890625,0.9400281310081482,0.3789236545562744,0.3591154813766479,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850073516368866,0.2836520373821258,0.1993949711322784,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064708709716797,0.2398842573165893,0.2286447137594223,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614368796348572,0.2019617408514022,0.915851891040802,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725632667541504,1.0,1.0,0.0,1.0,-2.543076276779175,2.5430710315704346,5.204089575272519e-06,1.9664500951766968,1.0,1.0,0.0,94.0475845336914,102.0,23533.052734375,-0.0,1346.73779296875,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.255859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116369605064392,1.0,0.0,0.0,3.8014962673187256,3.801521062850952,9.64278342507896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.53076171875,0.0,1681.6339111328125,1895.4371337890625,0.0,1703.772216796875,0.9389836192131042,1.0,0.0,3.0,1.0,0.0
12051180,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329644083976746,0.4213460087776184,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9374386072158812,0.3816187083721161,0.3617047071456909,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467468023300171,0.2842120826244354,0.199824646115303,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.803527295589447,0.2407145351171493,0.2294836193323135,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578765153884888,0.2019128203392028,0.9159532189369202,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.475535124540329,1.0,1.0,0.0,1.0,-2.5550551414489746,2.5550498962402344,5.253033123153728e-06,1.975616335868836,1.0,1.0,0.0,95.93984985351562,105.0,23800.37890625,-0.0,1370.2598876953125,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156256437301636,1.0,0.0,0.0,3.868922472000122,3.868948221206665,9.987879820982926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.689453125,0.0,1772.7109375,1895.4371337890625,0.0,1736.1817626953125,0.9545294046401978,1.0,0.0,3.0,1.0,0.0
12051240,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329644083976746,0.4213460087776184,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9374386072158812,0.3816187083721161,0.3617047071456909,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467468023300171,0.2842120826244354,0.199824646115303,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.803527295589447,0.2407145351171493,0.2294836193323135,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578765153884888,0.2019128203392028,0.9159532189369202,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.475535124540329,1.0,1.0,0.0,1.0,-2.5550551414489746,2.5550498962402344,5.253033123153728e-06,1.975616335868836,1.0,1.0,0.0,95.93984985351562,105.0,23800.37890625,-0.0,1370.2598876953125,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156256437301636,1.0,0.0,0.0,3.868922472000122,3.868948221206665,9.987879820982926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.689453125,0.0,1772.7109375,1895.4371337890625,0.0,1736.1817626953125,0.9545294046401978,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5308303833007812,0.4248272776603699,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837646484375,0.9357396364212036,0.3828810751438141,0.3629823923110962,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448050618171692,0.284419447183609,0.2000307440757751,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017576336860657,0.241074800491333,0.229894608259201,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558282613754272,0.201822891831398,0.915893852710724,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771662652492523,1.0,1.0,0.0,1.0,-2.561443328857422,2.5614378452301025,5.279242486722069e-06,1.9805113077163696,1.0,1.0,0.0,97.02811431884766,105.0,24133.83984375,-0.0,1383.2322998046875,1.0,283.0647888183594,284.5491943359375,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214289307594299,1.0,0.0,0.0,3.90259861946106,3.9026248455047607,1.0162511898670346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.34130859375,0.0,1819.40576171875,1895.4371337890625,0.0,1783.79443359375,0.9608723521232604,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282857418060303,0.4287900328636169,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.9335364699363708,0.3840422928333282,0.3641448318958282,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424942493438721,0.2845360934734344,0.2001620978116989,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996088862419128,0.2413624376058578,0.230229377746582,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534384727478027,0.2016512900590896,0.9154569506645204,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788522720336914,1.0,1.0,0.0,1.0,-2.567636728286743,2.567631483078003,5.304714250087272e-06,1.985256314277649,1.0,1.0,0.0,98.23983764648438,93.0,24267.58984375,-0.0,1396.552001953125,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256067395210266,1.0,0.0,0.0,3.924004793167114,3.9240312576293945,1.0274302439938765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.76953125,0.0,1849.50927734375,1895.4371337890625,0.0,1818.3968505859373,0.9659656286239624,1.0,0.0,3.0,1.0,0.0
