time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226622223854065,0.4250914454460144,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23858642578125,0.9383168816566468,0.385587215423584,0.3658094406127929,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445704579353333,0.284077525138855,0.1999804526567459,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021839261054993,0.241385668516159,0.2303947806358337,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546749114990234,0.2007688134908676,0.9121664762496948,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767115116119385,1.0,1.0,0.0,1.0,-2.5612452030181885,2.561239957809448,5.278696335153654e-06,1.980493664741516,1.0,1.0,0.0,97.09391784667967,81.0,24984.216796875,-0.0,1383.2503662109375,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465829253196716,1.0,0.0,0.0,3.953338623046875,3.9533655643463135,1.0428486802993575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.7646484375,0.0,1891.298095703125,1895.4371337890625,0.0,1995.962158203125,0.972944438457489,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226622223854065,0.4250914454460144,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23858642578125,0.9383168816566468,0.385587215423584,0.3658094406127929,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445704579353333,0.284077525138855,0.1999804526567459,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021839261054993,0.241385668516159,0.2303947806358337,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546749114990234,0.2007688134908676,0.9121664762496948,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767115116119385,1.0,1.0,0.0,1.0,-2.5612452030181885,2.561239957809448,5.278696335153654e-06,1.980493664741516,1.0,1.0,0.0,97.09391784667967,81.0,24984.216796875,-0.0,1383.2503662109375,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465829253196716,1.0,0.0,0.0,3.953338623046875,3.9533655643463135,1.0428486802993575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.7646484375,0.0,1891.298095703125,1895.4371337890625,0.0,1995.962158203125,0.972944438457489,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186823606491089,0.4126445055007934,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0095520019531,0.9496873021125792,0.3864340782165527,0.3666164875030517,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516237735748291,0.2829967141151428,0.1992252171039581,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096980452537537,0.2408728897571563,0.2298949062824249,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603153586387634,0.1993930339813232,0.9058611392974854,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706619381904602,1.0,1.0,0.0,1.0,-2.538187265396118,2.538182258605957,5.184049314266304e-06,1.9626423120498653,1.0,1.0,0.0,93.22135925292967,84.0,25666.791015625,-0.0,1336.94482421875,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764631986618042,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520933528823662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5810546875,0.0,1916.5028076171875,1895.4371337890625,0.0,2153.321533203125,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186823606491089,0.4126445055007934,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0095520019531,0.9496873021125792,0.3864340782165527,0.3666164875030517,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516237735748291,0.2829967141151428,0.1992252171039581,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096980452537537,0.2408728897571563,0.2298949062824249,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603153586387634,0.1993930339813232,0.9058611392974854,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706619381904602,1.0,1.0,0.0,1.0,-2.538187265396118,2.538182258605957,5.184049314266304e-06,1.9626423120498653,1.0,1.0,0.0,93.22135925292967,84.0,25666.791015625,-0.0,1336.94482421875,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764631986618042,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520933528823662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5810546875,0.0,1916.5028076171875,1895.4371337890625,0.0,2153.321533203125,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051660,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157262086868286,0.4066323339939117,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.9552869200706482,0.3870147466659546,0.3671552836894989,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544020056724548,0.2816891968250274,0.1983037292957306,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127689361572266,0.2401407808065414,0.2291880548000335,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620655298233032,0.1978765726089477,0.8989061713218689,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672591090202331,1.0,1.0,0.0,1.0,-2.5212833881378174,2.521278142929077,5.114574832987273e-06,1.949229717254639,0.996601104736328,0.996601104736328,0.0,91.17881774902344,102.0,26471.44921875,-0.0,1306.9217529296875,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785558700561523,1.0,0.0,0.0,3.9783859252929688,3.9784131050109854,1.0561050203250488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83984375,0.0,1928.6470947265625,1895.4371337890625,0.0,2277.183837890625,0.9789806008338928,1.0,0.0,3.0,1.0,0.0
12051720,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157262086868286,0.4066323339939117,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.9552869200706482,0.3870147466659546,0.3671552836894989,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544020056724548,0.2816891968250274,0.1983037292957306,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127689361572266,0.2401407808065414,0.2291880548000335,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620655298233032,0.1978765726089477,0.8989061713218689,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672591090202331,1.0,1.0,0.0,1.0,-2.5212833881378174,2.521278142929077,5.114574832987273e-06,1.949229717254639,0.996601104736328,0.996601104736328,0.0,91.17881774902344,102.0,26471.44921875,-0.0,1306.9217529296875,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785558700561523,1.0,0.0,0.0,3.9783859252929688,3.9784131050109854,1.0561050203250488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83984375,0.0,1928.6470947265625,1895.4371337890625,0.0,2277.183837890625,0.9789806008338928,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097216963768005,0.4195151925086975,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6008605957031,0.9449267983436584,0.387471467256546,0.3677313327789306,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446710109710693,0.2802857458591461,0.1974310278892517,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036003112792969,0.2393104583024978,0.2285471111536026,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525554299354553,0.1962628215551376,0.8924090266227722,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711253643035888,1.0,1.0,0.0,1.0,-2.5278024673461914,2.527797222137451,5.140182565810392e-06,1.9538284540176392,0.9902725219726562,0.9902725219726562,0.0,94.5328369140625,105.0,27514.685546875,-0.0,1329.5289306640625,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910865545272827,1.0,0.0,0.0,3.9762990474700928,3.9763262271881104,1.0549972557782894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30908203125,0.0,1928.0069580078125,1895.4371337890625,0.0,2390.22705078125,0.9786635041236876,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097216963768005,0.4195151925086975,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6008605957031,0.9449267983436584,0.387471467256546,0.3677313327789306,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446710109710693,0.2802857458591461,0.1974310278892517,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036003112792969,0.2393104583024978,0.2285471111536026,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525554299354553,0.1962628215551376,0.8924090266227722,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711253643035888,1.0,1.0,0.0,1.0,-2.5278024673461914,2.527797222137451,5.140182565810392e-06,1.9538284540176392,0.9902725219726562,0.9902725219726562,0.0,94.5328369140625,105.0,27514.685546875,-0.0,1329.5289306640625,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910865545272827,1.0,0.0,0.0,3.9762990474700928,3.9763262271881104,1.0549972557782894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30908203125,0.0,1928.0069580078125,1895.4371337890625,0.0,2390.22705078125,0.9786635041236876,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048832893371582,0.4265409708023071,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.457763671875,0.9392697811126708,0.3876671493053436,0.368028849363327,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396681547164917,0.2795617282390594,0.197004348039627,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986558675765991,0.2388644814491272,0.2282268404960632,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476375699043274,0.1953706294298172,0.8889741897583008,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727908372879028,1.0,1.0,0.0,1.0,-2.5315864086151123,2.531581401824951,5.155697635927936e-06,1.956813216209412,0.9856204986572266,0.9856204986572266,0.0,96.42438507080078,105.0,28491.962890625,-0.0,1342.451416015625,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008310794830322,1.0,0.0,0.0,3.9721360206604,3.972163438796997,1.0527894573897356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.73388671875,0.0,1923.6063232421875,1895.4371337890625,0.0,2479.026123046875,0.9777745604515076,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994410276412964,0.4333090484142303,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.9337586760520936,0.3877910375595093,0.3682084083557129,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348726630210876,0.2787816822528839,0.1965066790580749,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938722372055054,0.2383657991886139,0.2278251051902771,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428697347640991,0.1943799406290054,0.8849872946739197,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140625,1.0,0.4744044244289398,1.0,1.0,0.0,1.0,-2.534064054489136,2.5340590476989746,5.165711627341807e-06,1.958687424659729,0.9815700650215148,0.9815700650215148,0.0,98.23087310791016,108.0,28627.375,-0.0,1353.3883056640625,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051512241363525,1.0,0.0,0.0,3.965568065643311,3.9655954837799072,1.049310753842292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.28857421875,0.0,1915.9339599609373,1895.4371337890625,0.0,2518.6142578125,0.9763793349266052,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953284859657288,0.4876309931278229,0.4416097104549408,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.920250117778778,0.3879240751266479,0.3685618042945862,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236777782440186,0.2771534919738769,0.1955307275056839,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825397253036499,0.2372879087924957,0.2270232737064361,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318390011787415,0.1921966224908828,0.8764053583145142,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255554199219,1.0,0.4771830141544342,1.0,1.0,0.0,1.0,-2.5319998264312744,2.531994581222534,5.157559826329816e-06,1.9572235345840447,0.9703561067581176,0.9703561067581176,0.0,102.61302947998048,111.0,29650.873046875,-0.0,1369.6878662109375,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202011585235596,1.0,0.0,0.0,3.94604754447937,3.946074724197388,1.039005610437016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.62548828125,0.0,1892.5994873046875,1895.4371337890625,0.0,2657.43310546875,0.972114622592926,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953284859657288,0.4876309931278229,0.4416097104549408,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.920250117778778,0.3879240751266479,0.3685618042945862,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236777782440186,0.2771534919738769,0.1955307275056839,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825397253036499,0.2372879087924957,0.2270232737064361,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318390011787415,0.1921966224908828,0.8764053583145142,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255554199219,1.0,0.4771830141544342,1.0,1.0,0.0,1.0,-2.5319998264312744,2.531994581222534,5.157559826329816e-06,1.9572235345840447,0.9703561067581176,0.9703561067581176,0.0,102.61302947998048,111.0,29650.873046875,-0.0,1369.6878662109375,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202011585235596,1.0,0.0,0.0,3.94604754447937,3.946074724197388,1.039005610437016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.62548828125,0.0,1892.5994873046875,1895.4371337890625,0.0,2657.43310546875,0.972114622592926,1.0,0.0,3.0,1.0,0.0
12052140,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753443598747252,0.4787845015525818,0.4331137835979461,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.902551770210266,0.387785792350769,0.3687607049942016,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.8084663152694702,0.2753223776817322,0.1944866627454757,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.767585813999176,0.2360109984874725,0.2261285930871963,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.7174447178840637,0.1898000091314315,0.8670608401298523,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.478311538696289,1.0,1.0,0.0,1.0,-2.5085132122039795,2.50850796699524,5.062136551714502e-06,1.9389588832855225,0.9563177227973938,0.9563177227973938,0.0,108.54955291748048,114.0,30438.076171875,-0.0,1365.3314208984375,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342487812042236,1.0,0.0,0.0,3.916690587997437,3.916717529296875,1.0236036587230046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.44189453125,0.0,1857.193603515625,1895.4371337890625,0.0,2788.03173828125,0.9656540155410768,1.0,0.0,3.0,1.0,0.0
12052200,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753443598747252,0.4787845015525818,0.4331137835979461,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.902551770210266,0.387785792350769,0.3687607049942016,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.8084663152694702,0.2753223776817322,0.1944866627454757,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.767585813999176,0.2360109984874725,0.2261285930871963,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.7174447178840637,0.1898000091314315,0.8670608401298523,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.478311538696289,1.0,1.0,0.0,1.0,-2.5085132122039795,2.50850796699524,5.062136551714502e-06,1.9389588832855225,0.9563177227973938,0.9563177227973938,0.0,108.54955291748048,114.0,30438.076171875,-0.0,1365.3314208984375,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342487812042236,1.0,0.0,0.0,3.916690587997437,3.916717529296875,1.0236036587230046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.44189453125,0.0,1857.193603515625,1895.4371337890625,0.0,2788.03173828125,0.9656540155410768,1.0,0.0,3.0,1.0,0.0
12052260,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.9582877159118652,0.4715770483016968,0.4266847670078277,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219909667969,0.8907790184020996,0.3874862194061279,0.3687241971492767,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963641881942749,0.2733871638774872,0.1933109164237976,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.756786048412323,0.2346304655075073,0.2250584363937378,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056123614311218,0.1874451637268066,0.8574433922767639,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.478718489408493,1.0,1.0,0.0,1.0,-2.486490726470948,2.486485719680786,4.973378509021131e-06,1.9217766523361208,0.9396104216575624,0.9396104216575624,0.0,113.10759735107422,117.0,31241.05078125,-0.0,1356.99365234375,1.0,280.6564025878906,282.5848999023437,291.1683349609375,293.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,37129.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463600277900696,1.0,0.0,0.0,3.8759806156158447,3.876007080078125,1.0024356242865906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.326171875,0.0,1808.3912353515625,1895.4371337890625,0.0,2901.1904296875,0.9566739201545716,1.0,0.0,3.0,1.0,0.0
12052320,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.9582877159118652,0.4715770483016968,0.4266847670078277,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219909667969,0.8907790184020996,0.3874862194061279,0.3687241971492767,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963641881942749,0.2733871638774872,0.1933109164237976,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.756786048412323,0.2346304655075073,0.2250584363937378,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056123614311218,0.1874451637268066,0.8574433922767639,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.478718489408493,1.0,1.0,0.0,1.0,-2.486490726470948,2.486485719680786,4.973378509021131e-06,1.9217766523361208,0.9396104216575624,0.9396104216575624,0.0,113.10759735107422,117.0,31241.05078125,-0.0,1356.99365234375,1.0,280.6564025878906,282.5848999023437,291.1683349609375,293.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,37129.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463600277900696,1.0,0.0,0.0,3.8759806156158447,3.876007080078125,1.0024356242865906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.326171875,0.0,1808.3912353515625,1895.4371337890625,0.0,2901.1904296875,0.9566739201545716,1.0,0.0,3.0,1.0,0.0
12052380,296.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425708651542664,0.4646789133548736,0.4206715524196625,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.8812882900238037,0.3870796263217926,0.3685501515865326,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862388491630554,0.2713932693004608,0.1920678317546844,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480443716049194,0.2331868410110473,0.2238935232162475,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952013969421387,0.1851439923048019,0.8479505777359009,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787188172340393,1.0,1.0,0.0,1.0,-2.4647583961486816,2.4647536277771,4.886601800535573e-06,1.9048329591751096,0.9202714562416076,0.9202714562416076,0.0,116.97753143310548,120.0,32034.27734375,-0.0,1346.1982421875,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002319335937,293.1499938964844,293.1499938964844,280.04998779296875,37491.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574861884117126,1.0,0.0,0.0,3.821982145309448,3.8220081329345694,9.746992191139725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.97802734375,0.0,1744.7392578125,1895.4371337890625,0.0,3005.430908203125,0.9447621703147888,1.0,0.0,3.0,1.0,0.0
12052440,296.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425708651542664,0.4646789133548736,0.4206715524196625,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.8812882900238037,0.3870796263217926,0.3685501515865326,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862388491630554,0.2713932693004608,0.1920678317546844,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480443716049194,0.2331868410110473,0.2238935232162475,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952013969421387,0.1851439923048019,0.8479505777359009,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787188172340393,1.0,1.0,0.0,1.0,-2.4647583961486816,2.4647536277771,4.886601800535573e-06,1.9048329591751096,0.9202714562416076,0.9202714562416076,0.0,116.97753143310548,120.0,32034.27734375,-0.0,1346.1982421875,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002319335937,293.1499938964844,293.1499938964844,280.04998779296875,37491.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574861884117126,1.0,0.0,0.0,3.821982145309448,3.8220081329345694,9.746992191139725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.97802734375,0.0,1744.7392578125,1895.4371337890625,0.0,3005.430908203125,0.9447621703147888,1.0,0.0,3.0,1.0,0.0
12052500,296.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352280497550964,0.4612920880317688,0.4177662134170532,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.8771921396255493,0.3868626356124878,0.3684609830379486,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798889160156,0.7817686200141907,0.270398885011673,0.1914523094892501,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.481201171875,0.7442431449890137,0.2324613183736801,0.223308727145195,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837341308594,0.6905304193496704,0.1840193271636963,0.8433233499526978,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.4668273925781,1.0,0.4786333739757538,1.0,1.0,0.0,1.0,-2.4541592597961426,2.454154253005981,4.844559498451417e-06,1.8965672254562376,0.9090681672096252,0.9090681672096252,0.0,118.72232055664062,120.0,32833.0625,-0.0,1340.3778076171875,1.0,280.0971984863281,282.18505859375,291.1978454589844,293.4245910644531,293.1499938964844,293.1499938964844,280.04998779296875,37706.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654111623764038,1.0,0.0,0.0,3.7894694805145264,3.789495229721069,9.581866606822589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.4775390625,0.0,1707.201171875,1895.4371337890625,0.0,3079.7626953125,0.9375689029693604,1.0,0.0,3.0,1.0,0.0
12052560,296.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.927814483642578,0.4578684866428375,0.4147469997406006,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.8731308579444885,0.3865893483161926,0.3682776987552643,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773313522338867,0.2693646848201751,0.1907854974269867,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404956817626953,0.2317010015249252,0.2226692140102386,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.6858978271484375,0.1828770637512207,0.838557243347168,283.4283142089844,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.4270935058594,1.0,0.4784872233867645,1.0,1.0,0.0,1.0,-2.443016290664673,2.443011522293091,4.800581791641889e-06,1.8878875970840447,0.8983740210533142,0.8983740210533142,0.0,120.46955871582033,123.0,32762.037109375,-0.0,1333.9305419921875,1.0,280.0570373535156,282.1454162597656,291.1695556640625,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678891062736511,1.0,0.0,0.0,3.752232551574707,3.752257823944092,9.394480571245368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3759765625,0.0,1664.6512451171875,1895.4371337890625,0.0,3103.008544921875,0.9294005036354064,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9142077565193176,0.451126217842102,0.4088717699050903,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.865865170955658,0.3860335052013397,0.3679290413856506,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692758440971375,0.2673155069351196,0.1894799619913101,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337136268615723,0.2301887273788452,0.2214064449071884,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773842573165894,0.1806394904851913,0.8292487859725952,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781292080879211,1.0,1.0,0.0,1.0,-2.42126989364624,2.421265125274658,4.715341219707625e-06,1.8709423542022705,0.8740270733833313,0.8740270733833313,0.0,123.73688507080078,126.0,33413.5078125,0.0,1320.8690185546875,1.0,279.7577514648437,281.9385681152344,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774517178535461,1.0,0.0,0.0,3.66385555267334,3.6638801097869873,8.957152886068798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.13134765625,0.0,1566.76953125,1895.4371337890625,0.0,3192.694580078125,0.9099956154823304,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9142077565193176,0.451126217842102,0.4088717699050903,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.865865170955658,0.3860335052013397,0.3679290413856506,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692758440971375,0.2673155069351196,0.1894799619913101,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337136268615723,0.2301887273788452,0.2214064449071884,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773842573165894,0.1806394904851913,0.8292487859725952,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781292080879211,1.0,1.0,0.0,1.0,-2.42126989364624,2.421265125274658,4.715341219707625e-06,1.8709423542022705,0.8740270733833313,0.8740270733833313,0.0,123.73688507080078,126.0,33413.5078125,0.0,1320.8690185546875,1.0,279.7577514648437,281.9385681152344,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774517178535461,1.0,0.0,0.0,3.66385555267334,3.6638801097869873,8.957152886068798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.13134765625,0.0,1566.76953125,1895.4371337890625,0.0,3192.694580078125,0.9099956154823304,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.9048445820808412,0.446630597114563,0.4043198227882385,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.8613680601119995,0.3868336081504822,0.3683486580848694,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638712525367737,0.2664476335048675,0.1886690855026245,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291322350502014,0.229569986462593,0.2206350117921829,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713160276412964,0.1792178452014923,0.8220974206924438,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.45068359375,1.0,0.4779921770095825,1.0,1.0,0.0,1.0,-2.40580153465271,2.405796766281128,4.654905296774814e-06,1.858736515045166,0.8555690050125122,0.8555690050125122,0.0,126.1386947631836,129.0,32109.671875,0.0,1311.9949951171875,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1225280761719,293.1499938964844,293.1499938964844,280.3500061035156,38483.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566334247589111,1.0,0.0,0.0,3.5700995922088623,3.5701234340667725,8.504601964887115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.69580078125,0.0,1464.2508544921875,1895.4371337890625,0.0,2997.43505859375,0.8892391920089722,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.9048445820808412,0.446630597114563,0.4043198227882385,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.8613680601119995,0.3868336081504822,0.3683486580848694,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638712525367737,0.2664476335048675,0.1886690855026245,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291322350502014,0.229569986462593,0.2206350117921829,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713160276412964,0.1792178452014923,0.8220974206924438,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.45068359375,1.0,0.4779921770095825,1.0,1.0,0.0,1.0,-2.40580153465271,2.405796766281128,4.654905296774814e-06,1.858736515045166,0.8555690050125122,0.8555690050125122,0.0,126.1386947631836,129.0,32109.671875,0.0,1311.9949951171875,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1225280761719,293.1499938964844,293.1499938964844,280.3500061035156,38483.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566334247589111,1.0,0.0,0.0,3.5700995922088623,3.5701234340667725,8.504601964887115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.69580078125,0.0,1464.2508544921875,1895.4371337890625,0.0,2997.43505859375,0.8892391920089722,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951399922370911,0.4418255388736725,0.4002540111541748,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708374023437,0.8556345105171204,0.3868240416049957,0.3686611652374267,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572347521781921,0.2646564543247223,0.1876703351736068,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229903340339661,0.2277013510465622,0.219282180070877,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634567379951477,0.1764692217111587,0.8118191361427307,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778550565242767,1.0,1.0,0.0,1.0,-2.38612699508667,2.386122465133667,4.579159394779708e-06,1.8435031175613403,0.8402847051620483,0.8402847051620483,0.0,129.3143310546875,132.0,30753.56640625,0.0,1301.2900390625,1.0,280.34063720703125,282.4472045898437,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315505981445312,1.0,0.0,0.0,3.4802401065826416,3.480262994766236,8.081867122200492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.697265625,0.0,1369.2957763671875,1895.4371337890625,0.0,2762.885009765625,0.8692643046379089,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951399922370911,0.4418255388736725,0.4002540111541748,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708374023437,0.8556345105171204,0.3868240416049957,0.3686611652374267,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572347521781921,0.2646564543247223,0.1876703351736068,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229903340339661,0.2277013510465622,0.219282180070877,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634567379951477,0.1764692217111587,0.8118191361427307,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778550565242767,1.0,1.0,0.0,1.0,-2.38612699508667,2.386122465133667,4.579159394779708e-06,1.8435031175613403,0.8402847051620483,0.8402847051620483,0.0,129.3143310546875,132.0,30753.56640625,0.0,1301.2900390625,1.0,280.34063720703125,282.4472045898437,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315505981445312,1.0,0.0,0.0,3.4802401065826416,3.480262994766236,8.081867122200492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.697265625,0.0,1369.2957763671875,1895.4371337890625,0.0,2762.885009765625,0.8692643046379089,1.0,0.0,3.0,1.0,0.0
12052980,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887676000595093,0.4387310743331909,0.3972869217395782,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.8528820872306824,0.3884125649929046,0.3699435591697693,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535690665245056,0.2644633650779724,0.1873795539140701,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193567752838135,0.2272891700267791,0.2186974138021469,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585337519645691,0.175191268324852,0.8051043748855591,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780778288841247,1.0,1.0,0.0,1.0,-2.374974489212036,2.374969959259033,4.536152573564323e-06,1.8346734046936035,0.8279411196708679,0.8279411196708679,0.0,131.4385528564453,135.0,29589.5234375,0.0,1296.587646484375,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9131164550781,293.1499938964844,293.1499938964844,280.95001220703125,38146.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808409571647644,1.0,0.0,0.0,3.398285388946533,3.3983073234558105,7.70571602970449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60693359375,0.0,1285.69482421875,1895.4371337890625,0.0,2548.5546875,0.8510096669197083,1.0,0.0,3.0,1.0,0.0
12053040,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887676000595093,0.4387310743331909,0.3972869217395782,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.8528820872306824,0.3884125649929046,0.3699435591697693,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535690665245056,0.2644633650779724,0.1873795539140701,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193567752838135,0.2272891700267791,0.2186974138021469,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585337519645691,0.175191268324852,0.8051043748855591,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780778288841247,1.0,1.0,0.0,1.0,-2.374974489212036,2.374969959259033,4.536152573564323e-06,1.8346734046936035,0.8279411196708679,0.8279411196708679,0.0,131.4385528564453,135.0,29589.5234375,0.0,1296.587646484375,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9131164550781,293.1499938964844,293.1499938964844,280.95001220703125,38146.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808409571647644,1.0,0.0,0.0,3.398285388946533,3.3983073234558105,7.70571602970449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60693359375,0.0,1285.69482421875,1895.4371337890625,0.0,2548.5546875,0.8510096669197083,1.0,0.0,3.0,1.0,0.0
12053100,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8864019513130188,0.4374927282333374,0.3961000144481659,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8522846698760986,0.3895241618156433,0.3709173202514648,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525385022163391,0.2646824717521667,0.1874834597110748,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183057069778442,0.2273999750614166,0.2187386155128479,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570022702217102,0.1748959869146347,0.8034555315971375,284.04498291015625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584716796875,1.0,0.4784554541110992,1.0,1.0,0.0,1.0,-2.3729088306427,2.3729043006896973,4.528165391093353e-06,1.833013772964477,0.8233528733253479,0.8233528733253479,0.0,132.27694702148438,135.0,28723.693359375,0.0,1297.5184326171875,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37987.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957389950752258,1.0,0.0,0.0,3.3611109256744385,3.3611326217651367,7.538050112998462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.5078125,0.0,1248.582275390625,1895.4371337890625,0.0,2432.53369140625,0.8427473306655884,1.0,0.0,3.0,1.0,0.0
12053160,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845123648643494,0.4364764988422394,0.3951753973960876,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.8520981073379517,0.3908306360244751,0.372116357088089,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519251108169556,0.2650847733020782,0.1877411156892776,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176593542098999,0.2276884913444519,0.2189759463071823,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.6559432744979858,0.1747903525829315,0.8027687668800354,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790299534797668,1.0,1.0,0.0,1.0,-2.373005151748657,2.3730006217956543,4.528438694251236e-06,1.83303701877594,0.8186001181602478,0.8186001181602478,0.0,133.0222625732422,138.0,28573.46484375,0.0,1300.6484375,1.0,280.93902587890625,282.9848022460937,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37831.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888249754905701,1.0,0.0,0.0,3.3279130458831787,3.327934503555298,7.38987807835656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.36181640625,0.0,1215.980224609375,1895.4371337890625,0.0,2369.724365234375,0.8352743983268738,1.0,0.0,3.0,1.0,0.0
12053220,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809293508529663,0.4347529411315918,0.3935855329036712,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.8519135117530823,0.3937342762947082,0.3748039603233337,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509595155715942,0.2661698162555694,0.1884691417217254,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166699767112732,0.2285588532686233,0.2197590768337249,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542896628379822,0.1749114692211151,0.8030798435211182,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806651175022125,1.0,1.0,0.0,1.0,-2.376509428024292,2.376504898071289,4.541694124782225e-06,1.835690140724182,0.8122056126594543,0.8122056126594543,0.0,134.6476593017578,141.0,27631.8828125,0.0,1311.4176025390625,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720863819122314,1.0,0.0,0.0,3.2715723514556885,3.2715930938720703,7.1417781555283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0400390625,0.0,1161.27001953125,1895.4371337890625,0.0,2219.38818359375,0.822592556476593,1.0,0.0,3.0,1.0,0.0
