time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053280,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809293508529663,0.4347529411315918,0.3935855329036712,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.8519135117530823,0.3937342762947082,0.3748039603233337,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509595155715942,0.2661698162555694,0.1884691417217254,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166699767112732,0.2285588532686233,0.2197590768337249,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542896628379822,0.1749114692211151,0.8030798435211182,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806651175022125,1.0,1.0,0.0,1.0,-2.376509428024292,2.376504898071289,4.541694124782225e-06,1.835690140724182,0.8122056126594543,0.8122056126594543,0.0,134.6476593017578,141.0,27631.8828125,0.0,1311.4176025390625,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720863819122314,1.0,0.0,0.0,3.2715723514556885,3.2715930938720703,7.1417781555283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0400390625,0.0,1161.27001953125,1895.4371337890625,0.0,2219.38818359375,0.822592556476593,1.0,0.0,3.0,1.0,0.0
12053340,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775537610054016,0.4334363639354706,0.3923795223236084,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.8518670797348022,0.3969733715057373,0.3778353929519653,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502143979072571,0.2675715088844299,0.1894383877515792,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159281969070435,0.229735791683197,0.2208648324012756,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.653031587600708,0.1753700971603393,0.805085301399231,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828707873821258,1.0,1.0,0.0,1.0,-2.383601665496826,2.3835971355438232,4.568765234580496e-06,1.841158151626587,0.8087531328201294,0.8087531328201294,0.0,136.48257446289062,144.0,26816.095703125,0.0,1327.3934326171875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571008205413818,1.0,0.0,0.0,3.2307960987091064,3.23081636428833,6.964859835534298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.1630859375,0.0,1121.80322265625,1895.4371337890625,0.0,2087.19189453125,0.8132959008216858,1.0,0.0,3.0,1.0,0.0
12053400,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775537610054016,0.4334363639354706,0.3923795223236084,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.8518670797348022,0.3969733715057373,0.3778353929519653,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502143979072571,0.2675715088844299,0.1894383877515792,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159281969070435,0.229735791683197,0.2208648324012756,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.653031587600708,0.1753700971603393,0.805085301399231,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828707873821258,1.0,1.0,0.0,1.0,-2.383601665496826,2.3835971355438232,4.568765234580496e-06,1.841158151626587,0.8087531328201294,0.8087531328201294,0.0,136.48257446289062,144.0,26816.095703125,0.0,1327.3934326171875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571008205413818,1.0,0.0,0.0,3.2307960987091064,3.23081636428833,6.964859835534298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.1630859375,0.0,1121.80322265625,1895.4371337890625,0.0,2087.19189453125,0.8132959008216858,1.0,0.0,3.0,1.0,0.0
12053460,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743512034416199,0.4325096011161804,0.3915307521820068,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8519005179405212,0.4005078971385956,0.3811568021774292,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496219873428345,0.2692510783672333,0.1906097084283828,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153417468070984,0.2311577498912811,0.2222179770469665,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520285606384277,0.1760871261358261,0.8083421587944031,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855455160140991,1.0,1.0,0.0,1.0,-2.393515348434448,2.3935108184814453,4.606818492902676e-06,1.848840594291687,0.8082948923110962,0.8082948923110962,0.0,138.51739501953125,147.0,26130.693359375,0.0,1347.7059326171875,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439197897911072,1.0,0.0,0.0,3.2067179679870605,3.206738233566284,6.861433803351247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.537109375,0.0,1097.6475830078125,1895.4371337890625,0.0,1973.0838623046875,0.8076298832893372,1.0,0.0,3.0,1.0,0.0
12053520,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743512034416199,0.4325096011161804,0.3915307521820068,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8519005179405212,0.4005078971385956,0.3811568021774292,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496219873428345,0.2692510783672333,0.1906097084283828,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153417468070984,0.2311577498912811,0.2222179770469665,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520285606384277,0.1760871261358261,0.8083421587944031,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855455160140991,1.0,1.0,0.0,1.0,-2.393515348434448,2.3935108184814453,4.606818492902676e-06,1.848840594291687,0.8082948923110962,0.8082948923110962,0.0,138.51739501953125,147.0,26130.693359375,0.0,1347.7059326171875,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439197897911072,1.0,0.0,0.0,3.2067179679870605,3.206738233566284,6.861433803351247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.537109375,0.0,1097.6475830078125,1895.4371337890625,0.0,1973.0838623046875,0.8076298832893372,1.0,0.0,3.0,1.0,0.0
12053580,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8713018298149109,0.4319126307964325,0.3909888565540313,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.8519917130470276,0.4042874574661255,0.384721040725708,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491550445556641,0.2711673974990845,0.1919540017843246,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148700952529907,0.2327753007411956,0.2237688601016998,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512124538421631,0.1770058125257492,0.8125745058059692,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.488604187965393,1.0,1.0,0.0,1.0,-2.4057071208953857,2.405702590942383,4.653895757655846e-06,1.858317732810974,0.8107632398605347,0.8107632398605347,0.0,140.72824096679688,150.0,25511.841796875,0.0,1371.6964111328125,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322181463241577,1.0,0.0,0.0,3.1994729042053223,3.199492692947388,6.830463235019124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91943359375,0.0,1088.405517578125,1895.4371337890625,0.0,1873.69140625,0.8056423664093018,1.0,0.0,3.0,1.0,0.0
12053640,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8713018298149109,0.4319126307964325,0.3909888565540313,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.8519917130470276,0.4042874574661255,0.384721040725708,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491550445556641,0.2711673974990845,0.1919540017843246,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148700952529907,0.2327753007411956,0.2237688601016998,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512124538421631,0.1770058125257492,0.8125745058059692,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.488604187965393,1.0,1.0,0.0,1.0,-2.4057071208953857,2.405702590942383,4.653895757655846e-06,1.858317732810974,0.8107632398605347,0.8107632398605347,0.0,140.72824096679688,150.0,25511.841796875,0.0,1371.6964111328125,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322181463241577,1.0,0.0,0.0,3.1994729042053223,3.199492692947388,6.830463235019124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91943359375,0.0,1088.405517578125,1895.4371337890625,0.0,1873.69140625,0.8056423664093018,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8697987794876099,0.4317658543586731,0.390799343585968,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759948730469,0.8520304560661316,0.4062837064266205,0.3865699470043182,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489410042762756,0.272225558757782,0.1926770061254501,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146493792533875,0.2336616665124893,0.2246005833148956,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508427262306213,0.1775397062301635,0.8149732351303101,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902532398700714,1.0,1.0,0.0,1.0,-2.412449359893799,2.412444591522217,4.680049187300028e-06,1.8635653257369995,0.8138595223426819,0.8138595223426819,0.0,141.9020538330078,150.0,25072.61328125,0.0,1384.85498046875,1.0,282.3847961425781,284.2289123535156,291.047119140625,292.6042785644531,293.1499938964844,293.1499938964844,282.45001220703125,35913.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244742512702942,1.0,0.0,0.0,3.202281951904297,3.2023019790649414,6.842462880740641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.10205078125,0.0,1089.2037353515625,1895.4371337890625,0.0,1808.990478515625,0.8060833811759949,1.0,0.0,3.0,1.0,0.0
12053760,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.868644654750824,0.4318190515041351,0.3908482789993286,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557373046875,0.8523377776145935,0.4084241390228271,0.3885851502418518,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.748989999294281,0.2734131515026092,0.1935054212808609,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146695256233215,0.2346486747264862,0.225539430975914,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6507104635238647,0.1781660616397857,0.8178096413612366,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920069575309753,1.0,1.0,0.0,1.0,-2.4204583168029785,2.4204535484313965,4.711203473561909e-06,1.869792461395264,0.8167635798454285,0.8167635798454285,0.0,143.0075225830078,153.0,25122.775390625,0.0,1399.379150390625,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223140001296997,1.0,0.0,0.0,3.210461139678955,3.2104811668396,6.87746137373324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5458984375,0.0,1094.86181640625,1895.4371337890625,0.0,1791.1025390625,0.8076175451278687,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664227724075317,0.4321416318416595,0.391114205121994,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985046386719,0.8529911041259766,0.4128770232200622,0.3927674889564514,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491768002510071,0.2759603559970855,0.1952786594629287,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147874236106873,0.2367567718029022,0.2275433391332626,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505638957023621,0.1795519590377807,0.8241013288497925,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957448840141296,1.0,1.0,0.0,1.0,-2.437896728515625,2.437891960144043,4.779455593961757e-06,1.883375883102417,0.8259735703468323,0.8259735703468323,0.0,145.3255615234375,156.0,24761.533203125,0.0,1430.923583984375,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145440578460693,1.0,0.0,0.0,3.2391557693481445,3.239176034927368,7.000950290603214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.93603515625,0.0,1117.138671875,1895.4371337890625,0.0,1727.3680419921875,0.813503086566925,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664227724075317,0.4321416318416595,0.391114205121994,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985046386719,0.8529911041259766,0.4128770232200622,0.3927674889564514,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491768002510071,0.2759603559970855,0.1952786594629287,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147874236106873,0.2367567718029022,0.2275433391332626,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505638957023621,0.1795519590377807,0.8241013288497925,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957448840141296,1.0,1.0,0.0,1.0,-2.437896728515625,2.437891960144043,4.779455593961757e-06,1.883375883102417,0.8259735703468323,0.8259735703468323,0.0,145.3255615234375,156.0,24761.533203125,0.0,1430.923583984375,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145440578460693,1.0,0.0,0.0,3.2391557693481445,3.239176034927368,7.000950290603214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.93603515625,0.0,1117.138671875,1895.4371337890625,0.0,1727.3680419921875,0.813503086566925,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644822835922241,0.4327982068061828,0.3916896879673004,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367248535156,0.8538276553153992,0.4175858497619629,0.3971998989582062,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495980858802795,0.2787598967552185,0.1972335278987884,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151121497154236,0.2390577942132949,0.2297366857528686,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506606340408325,0.181123211979866,0.8312606811523438,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997789263725281,1.0,1.0,0.0,1.0,-2.4574966430664062,2.457491874694824,4.8567831072432455e-06,1.8986486196517944,0.8383354544639587,0.8383354544639587,0.0,147.71878051757812,159.0,24425.060546875,0.0,1465.9588623046875,1.0,283.0376281738281,284.810546875,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080891132354736,1.0,0.0,0.0,3.2843196392059326,3.284340143203736,7.197540980996564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.12109375,0.0,1154.928466796875,1895.4371337890625,0.0,1675.1661376953125,0.8210727572441101,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644822835922241,0.4327982068061828,0.3916896879673004,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367248535156,0.8538276553153992,0.4175858497619629,0.3971998989582062,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495980858802795,0.2787598967552185,0.1972335278987884,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151121497154236,0.2390577942132949,0.2297366857528686,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506606340408325,0.181123211979866,0.8312606811523438,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997789263725281,1.0,1.0,0.0,1.0,-2.4574966430664062,2.457491874694824,4.8567831072432455e-06,1.8986486196517944,0.8383354544639587,0.8383354544639587,0.0,147.71878051757812,159.0,24425.060546875,0.0,1465.9588623046875,1.0,283.0376281738281,284.810546875,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080891132354736,1.0,0.0,0.0,3.2843196392059326,3.284340143203736,7.197540980996564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.12109375,0.0,1154.928466796875,1895.4371337890625,0.0,1675.1661376953125,0.8210727572441101,1.0,0.0,3.0,1.0,0.0
12054060,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620345592498779,0.4329801201820373,0.3921013474464416,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8318786621094,0.8541804552078247,0.4219852983951568,0.4015413820743561,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496364116668701,0.2813532650470733,0.1991679966449737,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150675058364868,0.2411927580833435,0.2319085150957107,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504476070404053,0.182576522231102,0.8384528756141663,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039733052253723,1.0,1.0,0.0,1.0,-2.4767842292785645,2.4767794609069824,4.933607215207303e-06,1.9137324094772337,0.8508709073066711,0.8508709073066711,0.0,150.44508361816406,162.0,24452.318359375,0.0,1502.474853515625,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133710384368896,1.0,0.0,0.0,3.3202545642852783,3.32027530670166,7.355905040640209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0771484375,0.0,1183.87353515625,1895.4371337890625,0.0,1717.8299560546875,0.8271225690841675,1.0,0.0,3.0,1.0,0.0
12054120,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620345592498779,0.4329801201820373,0.3921013474464416,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8318786621094,0.8541804552078247,0.4219852983951568,0.4015413820743561,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496364116668701,0.2813532650470733,0.1991679966449737,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150675058364868,0.2411927580833435,0.2319085150957107,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504476070404053,0.182576522231102,0.8384528756141663,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039733052253723,1.0,1.0,0.0,1.0,-2.4767842292785645,2.4767794609069824,4.933607215207303e-06,1.9137324094772337,0.8508709073066711,0.8508709073066711,0.0,150.44508361816406,162.0,24452.318359375,0.0,1502.474853515625,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133710384368896,1.0,0.0,0.0,3.3202545642852783,3.32027530670166,7.355905040640209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0771484375,0.0,1183.87353515625,1895.4371337890625,0.0,1717.8299560546875,0.8271225690841675,1.0,0.0,3.0,1.0,0.0
12054180,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583127856254578,0.4323470592498779,0.3918193876743316,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.8533470630645752,0.4257431030273437,0.405335932970047,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486185431480408,0.2834534645080566,0.2007992565631866,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139979600906372,0.242898941040039,0.233734592795372,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.649257481098175,0.1836491972208023,0.8442451357841492,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080332159996033,1.0,1.0,0.0,1.0,-2.492121458053589,2.492116451263428,4.995195922674611e-06,1.9257566928863523,0.8629276156425476,0.8629276156425476,0.0,153.7169647216797,165.0,24632.814453125,0.0,1536.5540771484375,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246883511543274,1.0,0.0,0.0,3.342010974884033,3.342031717300415,7.452621275660931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5302734375,0.0,1198.8714599609375,1895.4371337890625,0.0,1810.7672119140625,0.8307369947433472,1.0,0.0,3.0,1.0,0.0
12054240,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583127856254578,0.4323470592498779,0.3918193876743316,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.8533470630645752,0.4257431030273437,0.405335932970047,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486185431480408,0.2834534645080566,0.2007992565631866,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139979600906372,0.242898941040039,0.233734592795372,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.649257481098175,0.1836491972208023,0.8442451357841492,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080332159996033,1.0,1.0,0.0,1.0,-2.492121458053589,2.492116451263428,4.995195922674611e-06,1.9257566928863523,0.8629276156425476,0.8629276156425476,0.0,153.7169647216797,165.0,24632.814453125,0.0,1536.5540771484375,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246883511543274,1.0,0.0,0.0,3.342010974884033,3.342031717300415,7.452621275660931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5302734375,0.0,1198.8714599609375,1895.4371337890625,0.0,1810.7672119140625,0.8307369947433472,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8561363220214844,0.4318475723266601,0.3914707899093628,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85107421875,0.8526096940040588,0.427445501089096,0.4070410430431366,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478200197219849,0.2843685448169708,0.2015061676502227,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.713160514831543,0.2436184734106063,0.2345104068517685,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.648365318775177,0.1840545982122421,0.8465268611907959,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099582076072693,1.0,1.0,0.0,1.0,-2.4982755184173584,2.4982705116271973,5.020012849854538e-06,1.930578589439392,0.8689942359924316,0.8689942359924316,0.0,155.4791717529297,165.0,24700.416015625,0.0,1552.246826171875,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,32816.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294600605964661,1.0,0.0,0.0,3.342003345489502,3.342024087905884,7.452587738043803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.8662109375,0.0,1194.9346923828125,1895.4371337890625,0.0,1850.5458984375,0.8327261805534363,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539121150970459,0.4312947392463684,0.3910615742206573,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8529968261719,0.8517982959747314,0.4290792346000671,0.4086709320545196,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469561100006104,0.2852353751659393,0.2021725624799728,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122344374656677,0.2442801594734192,0.2352245450019836,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473835706710815,0.1843985468149185,0.8485035300254822,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118116736412048,1.0,1.0,0.0,1.0,-2.503776788711548,2.5037717819213867,5.042238171881763e-06,1.934882402420044,0.8750345706939697,0.8750345706939697,0.0,157.25823974609375,168.0,24779.171875,0.0,1567.20361328125,1.0,283.1499938964844,284.9153137207031,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32528.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733218252658844,1.0,0.0,0.0,3.355376005172729,3.355396747589112,7.512348361160548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.1689453125,0.0,1205.543212890625,1895.4371337890625,0.0,1882.11181640625,0.8324362635612488,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495177626609802,0.4301269054412842,0.3901546001434326,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8615417480469,0.8501405119895935,0.4322265684604645,0.4117877781391144,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452080249786377,0.2868995666503906,0.2034374326467514,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102818489074707,0.2454942911863327,0.2365274876356125,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453213095664978,0.1849631816148758,0.851804792881012,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.515328586101532,1.0,1.0,0.0,1.0,-2.5134847164154053,2.513479709625244,5.081525614514248e-06,1.9424494504928589,0.8872591853141785,0.8872591853141785,0.0,160.78240966796875,156.0,24903.392578125,0.0,1595.3909912109375,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379341721534729,1.0,0.0,0.0,3.362134456634521,3.362154960632324,7.542640787505661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93798828125,0.0,1205.6678466796875,1895.4371337890625,0.0,1922.0067138671875,0.832634449005127,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495177626609802,0.4301269054412842,0.3901546001434326,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8615417480469,0.8501405119895935,0.4322265684604645,0.4117877781391144,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452080249786377,0.2868995666503906,0.2034374326467514,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102818489074707,0.2454942911863327,0.2365274876356125,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453213095664978,0.1849631816148758,0.851804792881012,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.515328586101532,1.0,1.0,0.0,1.0,-2.5134847164154053,2.513479709625244,5.081525614514248e-06,1.9424494504928589,0.8872591853141785,0.8872591853141785,0.0,160.78240966796875,156.0,24903.392578125,0.0,1595.3909912109375,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379341721534729,1.0,0.0,0.0,3.362134456634521,3.362154960632324,7.542640787505661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93798828125,0.0,1205.6678466796875,1895.4371337890625,0.0,1922.0067138671875,0.832634449005127,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519243001937866,0.4289613962173462,0.3890033960342407,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701171875,0.8552432656288147,0.4352956414222717,0.4145727157592773,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492325305938721,0.2885517477989197,0.2045029401779174,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140679359436035,0.2466373890638351,0.2375061362981796,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482259631156921,0.1854414045810699,0.8534919023513794,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139988660812378,1.0,1.0,0.0,1.0,-2.5199341773986816,2.5199289321899414,5.107708147988888e-06,1.947474479675293,0.8996002078056335,0.8996002078056335,0.0,158.24424743652344,144.0,24996.705078125,0.0,1593.2701416015625,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402502298355103,1.0,0.0,0.0,3.3632991313934326,3.363319635391236,7.547868108304101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7451171875,0.0,1200.333251953125,1895.4371337890625,0.0,1941.7132568359373,0.8315690159797668,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519243001937866,0.4289613962173462,0.3890033960342407,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701171875,0.8552432656288147,0.4352956414222717,0.4145727157592773,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492325305938721,0.2885517477989197,0.2045029401779174,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140679359436035,0.2466373890638351,0.2375061362981796,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482259631156921,0.1854414045810699,0.8534919023513794,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139988660812378,1.0,1.0,0.0,1.0,-2.5199341773986816,2.5199289321899414,5.107708147988888e-06,1.947474479675293,0.8996002078056335,0.8996002078056335,0.0,158.24424743652344,144.0,24996.705078125,0.0,1593.2701416015625,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402502298355103,1.0,0.0,0.0,3.3632991313934326,3.363319635391236,7.547868108304101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7451171875,0.0,1200.333251953125,1895.4371337890625,0.0,1941.7132568359373,0.8315690159797668,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592259883880615,0.427864670753479,0.3877587914466858,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791198730469,0.8653497695922852,0.4383566677570343,0.4171848595142364,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575548887252808,0.2902641296386719,0.2054884135723114,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216029167175293,0.2477838695049286,0.2383216172456741,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548258066177368,0.1859158873558044,0.8543636202812195,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100871920585632,1.0,1.0,0.0,1.0,-2.524789333343506,2.5247840881347656,5.127327312948182e-06,1.9511882066726685,0.912062168121338,0.912062168121338,0.0,151.78030395507812,132.0,25071.228515625,0.0,1572.0693359375,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.91796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414498329162598,1.0,0.0,0.0,3.359342575073242,3.3593626022338867,7.530119319199002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.13330078125,0.0,1190.0863037109375,1895.4371337890625,0.0,1951.9486083984373,0.8353497385978699,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592259883880615,0.427864670753479,0.3877587914466858,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791198730469,0.8653497695922852,0.4383566677570343,0.4171848595142364,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575548887252808,0.2902641296386719,0.2054884135723114,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216029167175293,0.2477838695049286,0.2383216172456741,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548258066177368,0.1859158873558044,0.8543636202812195,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100871920585632,1.0,1.0,0.0,1.0,-2.524789333343506,2.5247840881347656,5.127327312948182e-06,1.9511882066726685,0.912062168121338,0.912062168121338,0.0,151.78030395507812,132.0,25071.228515625,0.0,1572.0693359375,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.91796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414498329162598,1.0,0.0,0.0,3.359342575073242,3.3593626022338867,7.530119319199002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.13330078125,0.0,1190.0863037109375,1895.4371337890625,0.0,1951.9486083984373,0.8353497385978699,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702719211578369,0.4267438948154449,0.3864426612854004,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8695068359375,0.8793829679489136,0.4413548111915588,0.4196745753288269,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693008780479431,0.2919936180114746,0.2064360529184341,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316900491714478,0.248910903930664,0.2390456944704055,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643792986869812,0.1863777786493301,0.8548152446746826,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.504596471786499,1.0,1.0,0.0,1.0,-2.5287511348724365,2.5287461280822754,5.1432593863864895e-06,1.9541643857955933,0.9242566227912904,0.9242566227912904,0.0,143.12185668945312,120.0,25194.978515625,0.0,1540.1217041015625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427818179130554,1.0,0.0,0.0,3.4100372791290283,3.41005802154541,7.75910393713275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49658203125,0.0,1239.1676025390625,1895.4371337890625,0.0,1963.3365478515625,0.8472887873649597,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702719211578369,0.4267438948154449,0.3864426612854004,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8695068359375,0.8793829679489136,0.4413548111915588,0.4196745753288269,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693008780479431,0.2919936180114746,0.2064360529184341,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316900491714478,0.248910903930664,0.2390456944704055,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643792986869812,0.1863777786493301,0.8548152446746826,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.504596471786499,1.0,1.0,0.0,1.0,-2.5287511348724365,2.5287461280822754,5.1432593863864895e-06,1.9541643857955933,0.9242566227912904,0.9242566227912904,0.0,143.12185668945312,120.0,25194.978515625,0.0,1540.1217041015625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427818179130554,1.0,0.0,0.0,3.4100372791290283,3.41005802154541,7.75910393713275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49658203125,0.0,1239.1676025390625,1895.4371337890625,0.0,1963.3365478515625,0.8472887873649597,1.0,0.0,3.0,1.0,0.0
12054900,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770793080329895,0.4261587262153625,0.3857468366622925,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592224121094,0.8877453207969666,0.4428167939186096,0.4208678901195526,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763711214065552,0.2928528785705566,0.2068934589624405,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376531958580017,0.2494577467441558,0.2393745481967926,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701929569244385,0.1865958571434021,0.8548997044563293,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014535188674927,1.0,1.0,0.0,1.0,-2.5303955078125,2.53039026260376,5.149830030859448e-06,1.955375075340271,0.9302170276641846,0.9302170276641846,0.0,138.2832489013672,120.0,25269.505859375,0.0,1521.46240234375,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,30199.1328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436317801475525,1.0,0.0,0.0,3.451749563217163,3.451770782470703,7.950086455821292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.26318359375,0.0,1282.5423583984375,1895.4371337890625,0.0,1970.61572265625,0.8544452786445618,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847464919090271,0.4255614280700683,0.3850253820419311,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.8969880938529968,0.4442555904388428,0.4220263361930847,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.78424072265625,0.2937094867229461,0.2073401510715484,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443073987960815,0.2499934881925583,0.2396819591522216,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.6767038702964783,0.1868046224117279,0.8548940420150757,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.8508605957031,1.0,0.4981117844581604,1.0,1.0,0.0,1.0,-2.531820058822632,2.531814813613892,5.155488906893879e-06,1.9564048051834104,0.936148464679718,0.936148464679718,0.0,133.21112060546875,108.0,25326.4453125,0.0,1501.4788818359375,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30363.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445388436317444,1.0,0.0,0.0,3.48165249824524,3.4816739559173584,8.088428558039595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.41552734375,0.0,1313.5870361328125,1895.4371337890625,0.0,1978.39404296875,0.8642983436584473,1.0,0.0,3.0,1.0,0.0
12055020,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028313755989076,0.4243397414684295,0.3835405707359314,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82940673828125,0.9194043278694152,0.4470708966255188,0.4242659509181976,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024828433990479,0.2954196631908417,0.2082174867391586,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601059079170227,0.25103560090065,0.240250363945961,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919399499893188,0.1871970295906067,0.8546817302703857,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909821152687073,1.0,1.0,0.0,1.0,-2.5342092514038086,2.5342040061950684,5.164886260899948e-06,1.9580808877944944,0.9477161765098572,0.9477161765098572,0.0,122.56991577148438,96.0,25458.560546875,0.0,1458.6929931640625,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.599609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465729117393494,1.0,0.0,0.0,3.564793109893799,3.5648155212402344,8.479338475808618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.11572265625,0.0,1404.9044189453125,1895.4371337890625,0.0,1995.8760986328125,0.8841099739074707,1.0,0.0,3.0,1.0,0.0
12055080,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028313755989076,0.4243397414684295,0.3835405707359314,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82940673828125,0.9194043278694152,0.4470708966255188,0.4242659509181976,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024828433990479,0.2954196631908417,0.2082174867391586,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601059079170227,0.25103560090065,0.240250363945961,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919399499893188,0.1871970295906067,0.8546817302703857,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909821152687073,1.0,1.0,0.0,1.0,-2.5342092514038086,2.5342040061950684,5.164886260899948e-06,1.9580808877944944,0.9477161765098572,0.9477161765098572,0.0,122.56991577148438,96.0,25458.560546875,0.0,1458.6929931640625,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.599609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465729117393494,1.0,0.0,0.0,3.564793109893799,3.5648155212402344,8.479338475808618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.11572265625,0.0,1404.9044189453125,1895.4371337890625,0.0,1995.8760986328125,0.8841099739074707,1.0,0.0,3.0,1.0,0.0
