time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055140,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.927209973335266,0.4231044352054596,0.3820223212242126,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.805908203125,0.948155164718628,0.4498189389705658,0.426421195268631,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233829140663147,0.2971394658088684,0.209086388349533,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800377011299133,0.2520482540130615,0.2407714128494262,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103747129440308,0.1875631511211395,0.8542617559432983,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.4834140539169311,1.0,1.0,0.0,1.0,-2.536139965057373,2.536134958267212,5.172364126337925e-06,1.959373116493225,0.9589592218399048,0.9589592218399048,0.0,111.48672485351562,84.0,25587.830078125,0.0,1413.3211669921875,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.482421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486733198165894,1.0,0.0,0.0,3.653738021850586,3.653761386871338,8.907751976039435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37890625,0.0,1507.8773193359375,1895.4371337890625,0.0,2013.9844970703125,0.9053439497947692,1.0,0.0,3.0,1.0,0.0
12055200,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.927209973335266,0.4231044352054596,0.3820223212242126,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.805908203125,0.948155164718628,0.4498189389705658,0.426421195268631,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233829140663147,0.2971394658088684,0.209086388349533,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800377011299133,0.2520482540130615,0.2407714128494262,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103747129440308,0.1875631511211395,0.8542617559432983,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.4834140539169311,1.0,1.0,0.0,1.0,-2.536139965057373,2.536134958267212,5.172364126337925e-06,1.959373116493225,0.9589592218399048,0.9589592218399048,0.0,111.48672485351562,84.0,25587.830078125,0.0,1413.3211669921875,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.482421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486733198165894,1.0,0.0,0.0,3.653738021850586,3.653761386871338,8.907751976039435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37890625,0.0,1507.8773193359375,1895.4371337890625,0.0,2013.9844970703125,0.9053439497947692,1.0,0.0,3.0,1.0,0.0
12055260,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579176902770996,0.4218747615814209,0.3804952502250671,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7824401855469,0.9792208671569824,0.4525155425071716,0.4285141229629516,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482043147087097,0.2988826632499695,0.2099615484476089,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051613569259644,0.253042608499527,0.241262212395668,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309527397155762,0.1879124045372009,0.8537063002586365,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.475537359714508,1.0,1.0,0.0,1.0,-2.537793636322021,2.5377886295318604,5.178678293304984e-06,1.9604319334030151,0.9698889255523682,0.9698889255523682,0.0,100.1299285888672,87.0,25713.029296875,0.0,1366.3421630859375,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507084608078003,1.0,0.0,0.0,3.745069980621338,3.745094537734986,9.358649322166456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.9013671875,0.0,1619.1661376953125,1895.4371337890625,0.0,2031.58349609375,0.9261754155158995,1.0,0.0,3.0,1.0,0.0
12055320,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579176902770996,0.4218747615814209,0.3804952502250671,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7824401855469,0.9792208671569824,0.4525155425071716,0.4285141229629516,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482043147087097,0.2988826632499695,0.2099615484476089,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051613569259644,0.253042608499527,0.241262212395668,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309527397155762,0.1879124045372009,0.8537063002586365,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.475537359714508,1.0,1.0,0.0,1.0,-2.537793636322021,2.5377886295318604,5.178678293304984e-06,1.9604319334030151,0.9698889255523682,0.9698889255523682,0.0,100.1299285888672,87.0,25713.029296875,0.0,1366.3421630859375,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507084608078003,1.0,0.0,0.0,3.745069980621338,3.745094537734986,9.358649322166456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.9013671875,0.0,1619.1661376953125,1895.4371337890625,0.0,2031.58349609375,0.9261754155158995,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737103581428528,0.4202315807342529,0.3789383172988891,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6876220703125,0.994897723197937,0.4548461139202118,0.4305898547172546,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642547130584717,0.300394594669342,0.2109036743640899,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197726607322693,0.2538223266601562,0.2418414056301117,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430534362792969,0.1880834251642227,0.8536840081214905,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721446633338928,1.0,1.0,0.0,1.0,-2.540217876434326,2.540212631225586,5.188126579014352e-06,1.962077617645264,0.978972315788269,0.978972315788269,0.0,94.42950439453124,90.0,26034.51171875,0.0,1344.7593994140625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580491900444031,1.0,0.0,0.0,3.825348377227783,3.825373649597168,9.764167998582709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0791015625,0.0,1721.677490234375,1895.4371337890625,0.0,2095.484130859375,0.943275272846222,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737103581428528,0.4202315807342529,0.3789383172988891,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6876220703125,0.994897723197937,0.4548461139202118,0.4305898547172546,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642547130584717,0.300394594669342,0.2109036743640899,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197726607322693,0.2538223266601562,0.2418414056301117,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430534362792969,0.1880834251642227,0.8536840081214905,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721446633338928,1.0,1.0,0.0,1.0,-2.540217876434326,2.540212631225586,5.188126579014352e-06,1.962077617645264,0.978972315788269,0.978972315788269,0.0,94.42950439453124,90.0,26034.51171875,0.0,1344.7593994140625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580491900444031,1.0,0.0,0.0,3.825348377227783,3.825373649597168,9.764167998582709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0791015625,0.0,1721.677490234375,1895.4371337890625,0.0,2095.484130859375,0.943275272846222,1.0,0.0,3.0,1.0,0.0
12055500,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767128825187684,0.4189893305301666,0.3780065774917602,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5097961425781,0.9983987212181092,0.4556623697280884,0.4314619898796081,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683912754058838,0.3008913099765777,0.2113172858953476,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231843113899231,0.2539936304092407,0.242067351937294,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458903789520264,0.187984362244606,0.8534485697746277,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713594615459442,1.0,1.0,0.0,1.0,-2.540635585784912,2.540630578994751,5.189683633943787e-06,1.9623247385025024,0.9810146689414978,0.9810146689414978,0.0,93.1782455444336,90.0,26661.978515625,0.0,1339.869384765625,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0436096191406,293.1499938964844,293.1499938964844,282.75,34381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769733726978302,1.0,0.0,0.0,3.8533668518066406,3.853392601013184,9.907726052915675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.06298828125,0.0,1758.62744140625,1895.4371337890625,0.0,2198.47412109375,0.9498053193092346,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9763023853302002,0.4173859357833862,0.3766566216945648,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432983398437,0.999000072479248,0.4561740159988403,0.4317816197872162,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693398237228394,0.3011381924152374,0.2115386724472046,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.823772668838501,0.2539463639259338,0.2420874536037445,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461283802986145,0.1876892447471618,0.8524218201637268,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708897471427917,1.0,1.0,0.0,1.0,-2.538456916809082,2.538451671600342,5.180618700251216e-06,1.9605562686920168,0.9835711121559144,0.9835711121559144,0.0,92.87864685058594,93.0,26704.751953125,0.0,1335.8138427734375,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757961750030518,1.0,0.0,0.0,3.875852584838867,3.875878572463989,1.002369344860199e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.98681640625,0.0,1788.6962890625,1895.4371337890625,0.0,2252.479736328125,0.955098271369934,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704379439353944,0.4136911630630493,0.3735478520393371,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.19384765625,0.997040331363678,0.4566352367401123,0.4327148795127868,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664785027503967,0.3012345135211944,0.2117318660020828,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207038044929504,0.2534600496292114,0.2417990267276764,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426211833953857,0.1867206543684005,0.8488736748695374,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706175327301025,1.0,1.0,0.0,1.0,-2.5314724445343018,2.5314674377441406,5.151768164068926e-06,1.9549648761749268,0.9847761392593384,0.9847761392593384,0.0,93.72889709472656,96.0,27316.412109375,0.0,1330.6689453125,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913684248924255,1.0,0.0,0.0,3.9078848361968994,3.90791130065918,1.0190060493187048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47900390625,0.0,1832.745849609375,1895.4371337890625,0.0,2392.78515625,0.962646782398224,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704379439353944,0.4136911630630493,0.3735478520393371,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.19384765625,0.997040331363678,0.4566352367401123,0.4327148795127868,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664785027503967,0.3012345135211944,0.2117318660020828,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207038044929504,0.2534600496292114,0.2417990267276764,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426211833953857,0.1867206543684005,0.8488736748695374,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706175327301025,1.0,1.0,0.0,1.0,-2.5314724445343018,2.5314674377441406,5.151768164068926e-06,1.9549648761749268,0.9847761392593384,0.9847761392593384,0.0,93.72889709472656,96.0,27316.412109375,0.0,1330.6689453125,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913684248924255,1.0,0.0,0.0,3.9078848361968994,3.90791130065918,1.0190060493187048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47900390625,0.0,1832.745849609375,1895.4371337890625,0.0,2392.78515625,0.962646782398224,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595342874526978,0.4095942080020904,0.3700648546218872,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452819824219,0.9910523891448976,0.4565624892711639,0.4328540861606598,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595036268234253,0.3009696006774902,0.2116769105195999,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137761950492859,0.2525874972343445,0.2411590218544006,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356516122817993,0.1853652745485305,0.8436716794967651,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707192182540893,1.0,1.0,0.0,1.0,-2.5203680992126465,2.5203630924224854,5.106267508381279e-06,1.9461768865585327,0.9826691746711732,0.9826691746711732,0.0,95.88501739501952,99.0,27875.810546875,0.0,1325.99658203125,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028892278671265,1.0,0.0,0.0,3.925110101699829,3.925136804580689,1.0280090236847172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7197265625,0.0,1857.785888671875,1895.4371337890625,0.0,2497.870361328125,0.9667849540710448,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595342874526978,0.4095942080020904,0.3700648546218872,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452819824219,0.9910523891448976,0.4565624892711639,0.4328540861606598,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595036268234253,0.3009696006774902,0.2116769105195999,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137761950492859,0.2525874972343445,0.2411590218544006,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356516122817993,0.1853652745485305,0.8436716794967651,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707192182540893,1.0,1.0,0.0,1.0,-2.5203680992126465,2.5203630924224854,5.106267508381279e-06,1.9461768865585327,0.9826691746711732,0.9826691746711732,0.0,95.88501739501952,99.0,27875.810546875,0.0,1325.99658203125,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028892278671265,1.0,0.0,0.0,3.925110101699829,3.925136804580689,1.0280090236847172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7197265625,0.0,1857.785888671875,1895.4371337890625,0.0,2497.870361328125,0.9667849540710448,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460276365280152,0.4052668511867523,0.3663673996925354,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.703125,0.9830411076545716,0.4561477601528168,0.4326660633087158,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511432409286499,0.3004885613918304,0.2114685773849487,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050262331962585,0.2514621913433075,0.2402785420417785,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274053692817688,0.1837568432092666,0.8373222351074219,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709229469299316,1.0,1.0,0.0,1.0,-2.506764411926269,2.5067594051361084,5.050891104474431e-06,1.935455322265625,0.977359175682068,0.977359175682068,0.0,98.63799285888672,102.0,28433.638671875,0.0,1320.78125,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116604685783386,1.0,0.0,0.0,3.929625272750856,3.929652214050293,1.030375642585568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.88525390625,0.0,1866.298095703125,1895.4371337890625,0.0,2578.49267578125,0.9680150151252748,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460276365280152,0.4052668511867523,0.3663673996925354,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.703125,0.9830411076545716,0.4561477601528168,0.4326660633087158,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511432409286499,0.3004885613918304,0.2114685773849487,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050262331962585,0.2514621913433075,0.2402785420417785,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274053692817688,0.1837568432092666,0.8373222351074219,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709229469299316,1.0,1.0,0.0,1.0,-2.506764411926269,2.5067594051361084,5.050891104474431e-06,1.935455322265625,0.977359175682068,0.977359175682068,0.0,98.63799285888672,102.0,28433.638671875,0.0,1320.78125,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116604685783386,1.0,0.0,0.0,3.929625272750856,3.929652214050293,1.030375642585568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.88525390625,0.0,1866.298095703125,1895.4371337890625,0.0,2578.49267578125,0.9680150151252748,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317757487297058,0.4009408354759216,0.3626317977905273,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867858886719,0.9741322994232178,0.455591082572937,0.4323087334632873,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428509831428528,0.2999665737152099,0.2112093418836593,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.795822262763977,0.2502374351024627,0.2392782717943191,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188971638679504,0.1820418387651443,0.8303765058517456,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.471134215593338,1.0,1.0,0.0,1.0,-2.4919886589050293,2.491983652114868,4.991135028831195e-06,1.9238312244415283,0.969402551651001,0.969402551651001,0.0,101.59375762939452,105.0,29138.853515625,0.0,1315.00732421875,1.0,281.5561828613281,283.3341064453125,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199977874755859,1.0,0.0,0.0,3.9230260848999023,3.923053026199341,1.0269177437294277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.212890625,0.0,1860.29345703125,1895.4371337890625,0.0,2655.548583984375,0.9667091369628906,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317757487297058,0.4009408354759216,0.3626317977905273,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867858886719,0.9741322994232178,0.455591082572937,0.4323087334632873,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428509831428528,0.2999665737152099,0.2112093418836593,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.795822262763977,0.2502374351024627,0.2392782717943191,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188971638679504,0.1820418387651443,0.8303765058517456,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.471134215593338,1.0,1.0,0.0,1.0,-2.4919886589050293,2.491983652114868,4.991135028831195e-06,1.9238312244415283,0.969402551651001,0.969402551651001,0.0,101.59375762939452,105.0,29138.853515625,0.0,1315.00732421875,1.0,281.5561828613281,283.3341064453125,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199977874755859,1.0,0.0,0.0,3.9230260848999023,3.923053026199341,1.0269177437294277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.212890625,0.0,1860.29345703125,1895.4371337890625,0.0,2655.548583984375,0.9667091369628906,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249297976493835,0.3987895548343658,0.3608227968215942,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271179199219,0.9696707725524902,0.4552789628505707,0.4321326017379761,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.839017391204834,0.2997098267078399,0.2111011147499084,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914580702781677,0.2496102601289749,0.2387789636850357,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.714706540107727,0.1811710894107818,0.8268783092498779,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712469279766083,1.0,1.0,0.0,1.0,-2.484670877456665,2.484665870666504,4.961688773619244e-06,1.918081283569336,0.9637298583984376,0.9637298583984376,0.0,103.05850219726562,105.0,29834.744140625,0.0,1312.1656494140625,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272585272789001,1.0,0.0,0.0,3.915830373764038,3.9158570766448975,1.023153913592978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.005859375,0.0,1852.3978271484373,1895.4371337890625,0.0,2722.940185546875,0.9651534557342528,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178439974784852,0.3965786695480346,0.358886182308197,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.9647972583770752,0.4548875391483307,0.431829035282135,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350163698196411,0.2994104027748108,0.2109345346689224,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7869001626968384,0.2489378899335861,0.2382130324840545,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101810574531555,0.180262878537178,0.8231472373008728,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.2708435058594,1.0,0.4713329970836639,1.0,1.0,0.0,1.0,-2.476616859436035,2.476612091064453,4.929421265842393e-06,1.9117727279663088,0.9586048126220704,0.9586048126220704,0.0,104.61729431152344,108.0,29816.560546875,0.0,1308.8236083984375,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288991451263428,1.0,0.0,0.0,3.9055991172790527,3.905625820159912,1.0178144975725445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.8828125,0.0,1840.5364990234373,1895.4371337890625,0.0,2738.2001953125,0.9629585146903992,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050329327583312,0.3921850621700287,0.3551047146320343,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.9551945328712464,0.4540423452854156,0.4312107861042022,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.827606737613678,0.2988280653953552,0.210638016462326,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783488035202026,0.2475756853818893,0.2370845675468444,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011770606040955,0.1784383803606033,0.8156924843788147,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4715005457401275,1.0,1.0,0.0,1.0,-2.460662603378296,2.460657835006714,4.865848040935816e-06,1.8992902040481567,0.9451264142990112,0.9451264142990112,0.0,107.6761474609375,111.0,30577.80859375,0.0,1302.118408203125,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36800.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383010625839233,1.0,0.0,0.0,3.876986503601074,3.8770129680633545,1.0029559689428424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55908203125,0.0,1807.0274658203125,1895.4371337890625,0.0,2825.846435546875,0.9566994309425354,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050329327583312,0.3921850621700287,0.3551047146320343,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.9551945328712464,0.4540423452854156,0.4312107861042022,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.827606737613678,0.2988280653953552,0.210638016462326,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783488035202026,0.2475756853818893,0.2370845675468444,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011770606040955,0.1784383803606033,0.8156924843788147,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4715005457401275,1.0,1.0,0.0,1.0,-2.460662603378296,2.460657835006714,4.865848040935816e-06,1.8992902040481567,0.9451264142990112,0.9451264142990112,0.0,107.6761474609375,111.0,30577.80859375,0.0,1302.118408203125,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36800.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383010625839233,1.0,0.0,0.0,3.876986503601074,3.8770129680633545,1.0029559689428424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55908203125,0.0,1807.0274658203125,1895.4371337890625,0.0,2825.846435546875,0.9566994309425354,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936763405799866,0.3877736330032348,0.3513087332248688,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.9455450177192688,0.4530680477619171,0.4304724335670471,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.820587694644928,0.2982321083545685,0.2103322893381118,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702614068984985,0.2461640536785125,0.2359089702367782,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692450761795044,0.176584392786026,0.8080980777740479,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.471638023853302,1.0,1.0,0.0,1.0,-2.4443113803863525,2.4443066120147705,4.801203886017902e-06,1.8865337371826167,0.9290046095848083,0.9290046095848083,0.0,110.73688507080078,114.0,31331.994140625,0.0,1294.98779296875,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482062816619873,1.0,0.0,0.0,3.8361783027648926,3.8362045288085938,9.819533488553134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.67431640625,0.0,1759.232666015625,1895.4371337890625,0.0,2918.47314453125,0.9477269649505616,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936763405799866,0.3877736330032348,0.3513087332248688,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.9455450177192688,0.4530680477619171,0.4304724335670471,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.820587694644928,0.2982321083545685,0.2103322893381118,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702614068984985,0.2461640536785125,0.2359089702367782,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692450761795044,0.176584392786026,0.8080980777740479,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.471638023853302,1.0,1.0,0.0,1.0,-2.4443113803863525,2.4443066120147705,4.801203886017902e-06,1.8865337371826167,0.9290046095848083,0.9290046095848083,0.0,110.73688507080078,114.0,31331.994140625,0.0,1294.98779296875,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482062816619873,1.0,0.0,0.0,3.8361783027648926,3.8362045288085938,9.819533488553134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.67431640625,0.0,1759.232666015625,1895.4371337890625,0.0,2918.47314453125,0.9477269649505616,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946616053581238,0.3873719871044159,0.3501917719841003,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.9495135545730592,0.456196516752243,0.4325650930404663,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245347142219543,0.3019031286239624,0.2122320979833603,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740035057067871,0.2491646558046341,0.2377984821796417,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963608264923096,0.17936871945858,0.8157562017440796,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733687341213226,1.0,1.0,0.0,1.0,-2.4592058658599854,2.459201097488404,4.85920145365526e-06,1.897697925567627,0.9106519818305968,0.9106519818305968,0.0,110.30017852783205,117.0,32356.349609375,0.0,1311.350341796875,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583534359931946,1.0,0.0,0.0,3.781877279281616,3.78190279006958,9.54350980464369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.38037109375,0.0,1696.4603271484375,1895.4371337890625,0.0,3013.563232421875,0.9357724785804749,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946616053581238,0.3873719871044159,0.3501917719841003,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.9495135545730592,0.456196516752243,0.4325650930404663,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245347142219543,0.3019031286239624,0.2122320979833603,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740035057067871,0.2491646558046341,0.2377984821796417,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963608264923096,0.17936871945858,0.8157562017440796,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733687341213226,1.0,1.0,0.0,1.0,-2.4592058658599854,2.459201097488404,4.85920145365526e-06,1.897697925567627,0.9106519818305968,0.9106519818305968,0.0,110.30017852783205,117.0,32356.349609375,0.0,1311.350341796875,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583534359931946,1.0,0.0,0.0,3.781877279281616,3.78190279006958,9.54350980464369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.38037109375,0.0,1696.4603271484375,1895.4371337890625,0.0,3013.563232421875,0.9357724785804749,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905701041221619,0.3850114941596985,0.3484546244144439,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.9477975964546204,0.4573664963245392,0.4340823590755462,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242418169975281,0.303689569234848,0.2137736976146698,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734771370887756,0.2503363192081451,0.2393175214529037,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963268518447876,0.180442526936531,0.8225075006484985,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759818911552429,1.0,1.0,0.0,1.0,-2.4707419872283936,2.4707369804382324,4.905286459688796e-06,1.9068238735198968,0.890256941318512,0.890256941318512,0.0,111.87379455566406,120.0,33345.05078125,0.0,1332.168701171875,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698447942733765,1.0,0.0,0.0,3.713038206100464,3.7130632400512695,9.199243891089282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21826171875,0.0,1618.7806396484375,1895.4371337890625,0.0,3121.354736328125,0.9206215739250184,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905701041221619,0.3850114941596985,0.3484546244144439,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.9477975964546204,0.4573664963245392,0.4340823590755462,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242418169975281,0.303689569234848,0.2137736976146698,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734771370887756,0.2503363192081451,0.2393175214529037,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963268518447876,0.180442526936531,0.8225075006484985,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759818911552429,1.0,1.0,0.0,1.0,-2.4707419872283936,2.4707369804382324,4.905286459688796e-06,1.9068238735198968,0.890256941318512,0.890256941318512,0.0,111.87379455566406,120.0,33345.05078125,0.0,1332.168701171875,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698447942733765,1.0,0.0,0.0,3.713038206100464,3.7130632400512695,9.199243891089282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21826171875,0.0,1618.7806396484375,1895.4371337890625,0.0,3121.354736328125,0.9206215739250184,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870993852615356,0.384172111749649,0.3474713265895843,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.9451953172683716,0.4580980241298675,0.4346122443675995,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227495551109314,0.3046425580978393,0.2143622189760208,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717245221138,0.2508295774459839,0.2397600263357162,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947203278541565,0.1807951033115387,0.8242144584655762,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772929251194,1.0,1.0,0.0,1.0,-2.473484754562378,2.473479747772217,4.916206762572983e-06,1.9089572429656985,0.883142352104187,0.883142352104187,0.0,113.2002182006836,120.0,32521.98046875,0.0,1341.1607666015625,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1692199707031,293.1499938964844,293.1499938964844,280.3500061035156,37898.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597345948219299,1.0,0.0,0.0,3.6767828464508057,3.676807403564453,9.02047133877204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.16796875,0.0,1577.4761962890625,1895.4371337890625,0.0,3026.515869140625,0.9126036167144777,1.0,0.0,3.0,1.0,0.0
12056760,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847812414169312,0.3838465213775635,0.3470445275306701,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9437020421028136,0.4592556953430176,0.4355812966823578,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220936059951782,0.3059218823909759,0.2151918709278106,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.770729660987854,0.2515266537666321,0.2403817772865295,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937673687934875,0.1812745034694671,0.8263297080993652,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787284433841705,1.0,1.0,0.0,1.0,-2.4784181118011475,2.4784131050109863,4.935850029141875e-06,1.9127790927886963,0.8758723139762878,0.8758723139762878,0.0,114.30245971679688,123.0,32456.134765625,0.0,1351.9605712890625,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521349430084229,1.0,0.0,0.0,3.642048120498657,3.6420724391937256,8.850843755681126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.7578125,0.0,1538.3712158203125,1895.4371337890625,0.0,2955.27099609375,0.9048171043395996,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815735578536987,0.3839143812656402,0.3469529151916504,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.9421796798706056,0.4622719883918762,0.4382544755935669,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219003677368164,0.3090357482433319,0.2172728776931762,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697742581367493,0.2533065676689148,0.2419947981834411,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.692808210849762,0.182511106133461,0.8317112326622009,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819750785827636,1.0,1.0,0.0,1.0,-2.492419004440308,2.4924139976501465,4.991931291442597e-06,1.9236844778060915,0.8648881316184998,0.8648881316184998,0.0,116.31217956542967,126.0,31612.6640625,0.0,1378.0721435546875,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37710.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314045071601868,1.0,0.0,0.0,3.5771944522857666,3.5772180557250977,8.538436873095634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.451171875,0.0,1466.20654296875,1895.4371337890625,0.0,2761.52392578125,0.8902760148048401,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815735578536987,0.3839143812656402,0.3469529151916504,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.9421796798706056,0.4622719883918762,0.4382544755935669,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219003677368164,0.3090357482433319,0.2172728776931762,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697742581367493,0.2533065676689148,0.2419947981834411,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.692808210849762,0.182511106133461,0.8317112326622009,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819750785827636,1.0,1.0,0.0,1.0,-2.492419004440308,2.4924139976501465,4.991931291442597e-06,1.9236844778060915,0.8648881316184998,0.8648881316184998,0.0,116.31217956542967,126.0,31612.6640625,0.0,1378.0721435546875,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37710.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314045071601868,1.0,0.0,0.0,3.5771944522857666,3.5772180557250977,8.538436873095634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.451171875,0.0,1466.20654296875,1895.4371337890625,0.0,2761.52392578125,0.8902760148048401,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801107406616211,0.3842002749443054,0.3471331894397735,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.9416818022727966,0.4642238616943359,0.4400137364864349,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220754861831665,0.3109993636608124,0.2185976356267929,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695143818855286,0.2544716596603393,0.2430595904588699,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.692547619342804,0.1833394020795822,0.8353281617164612,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840087890625,1.0,1.0,0.0,1.0,-2.50196385383606,2.5019588470458984,5.03038654642296e-06,1.9311378002166748,0.8606810569763184,0.8606810569763184,0.0,117.44747924804688,126.0,30825.09375,0.0,1395.0233154296875,1.0,280.9066467285156,282.966064453125,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184757232666016,1.0,0.0,0.0,3.544888734817505,3.5449118614196777,8.384911893699609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.10498046875,0.0,1430.5943603515625,1895.4371337890625,0.0,2641.45361328125,0.8830228447914124,1.0,0.0,3.0,1.0,0.0
