time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057000,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792780637741089,0.3845317363739013,0.3474489152431488,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.9416213035583496,0.4658694863319397,0.4415667355060577,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224698901176453,0.3126407265663147,0.2197437435388565,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695625424385071,0.2554677128791809,0.2440040856599807,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925947666168213,0.1840601414442062,0.8385782837867737,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857255518436432,1.0,1.0,0.0,1.0,-2.510624885559082,2.510619878768921,5.065414370619692e-06,1.937902808189392,0.8570975661277771,0.8570975661277771,0.0,118.30174255371094,129.0,30822.080078125,0.0,1409.7515869140625,1.0,280.9408569335937,283.0262145996094,291.1271667480469,293.07574462890625,293.1499938964844,293.1499938964844,281.25,37439.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138532638549805,1.0,0.0,0.0,3.5222415924072266,3.5222644805908203,8.278116752080678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.07470703125,0.0,1406.0120849609375,1895.4371337890625,0.0,2598.721923828125,0.8778778910636902,1.0,0.0,3.0,1.0,0.0
12057060,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773205876350403,0.3855276107788086,0.3483039438724518,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679260253906,0.9413774013519288,0.4698446094989776,0.4452648162841797,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233216404914856,0.3165934383869171,0.2224724441766739,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696448564529419,0.2579075396060943,0.2462934702634811,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927134394645691,0.1858488917350769,0.846583902835846,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899121224880218,1.0,1.0,0.0,1.0,-2.53174090385437,2.531735897064209,5.151361165189883e-06,1.9544098377227783,0.8525583148002625,0.8525583148002625,0.0,120.41014862060548,132.0,30182.046875,0.0,1446.149658203125,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997919321060181,1.0,0.0,0.0,3.4800753593444824,3.480098009109497,8.081102009782626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.95263671875,0.0,1360.0108642578125,1895.4371337890625,0.0,2469.522705078125,0.8682681918144226,1.0,0.0,3.0,1.0,0.0
12057120,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773205876350403,0.3855276107788086,0.3483039438724518,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679260253906,0.9413774013519288,0.4698446094989776,0.4452648162841797,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233216404914856,0.3165934383869171,0.2224724441766739,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696448564529419,0.2579075396060943,0.2462934702634811,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927134394645691,0.1858488917350769,0.846583902835846,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899121224880218,1.0,1.0,0.0,1.0,-2.53174090385437,2.531735897064209,5.151361165189883e-06,1.9544098377227783,0.8525583148002625,0.8525583148002625,0.0,120.41014862060548,132.0,30182.046875,0.0,1446.149658203125,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997919321060181,1.0,0.0,0.0,3.4800753593444824,3.480098009109497,8.081102009782626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.95263671875,0.0,1360.0108642578125,1895.4371337890625,0.0,2469.522705078125,0.8682681918144226,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756084442138672,0.3868474662303924,0.3494638502597809,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084350585937,0.94132399559021,0.474119484424591,0.4492635428905487,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243616819381714,0.3208402991294861,0.2254161089658737,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699266076087952,0.2605780065059662,0.2488132715225219,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930652856826782,0.1878359913825988,0.8555330038070679,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944725632667541,1.0,1.0,0.0,1.0,-2.5552542209625244,2.555248975753784,5.247944045549957e-06,1.972798228263855,0.8512176275253296,0.8512176275253296,0.0,122.64370727539062,135.0,29618.89453125,0.0,1486.819580078125,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885642051696777,1.0,0.0,0.0,3.452552080154419,3.4525744915008545,7.953784120218188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57861328125,0.0,1329.373779296875,1895.4371337890625,0.0,2367.36328125,0.8618680238723755,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756084442138672,0.3868474662303924,0.3494638502597809,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084350585937,0.94132399559021,0.474119484424591,0.4492635428905487,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243616819381714,0.3208402991294861,0.2254161089658737,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699266076087952,0.2605780065059662,0.2488132715225219,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930652856826782,0.1878359913825988,0.8555330038070679,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944725632667541,1.0,1.0,0.0,1.0,-2.5552542209625244,2.555248975753784,5.247944045549957e-06,1.972798228263855,0.8512176275253296,0.8512176275253296,0.0,122.64370727539062,135.0,29618.89453125,0.0,1486.819580078125,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885642051696777,1.0,0.0,0.0,3.452552080154419,3.4525744915008545,7.953784120218188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57861328125,0.0,1329.373779296875,1895.4371337890625,0.0,2367.36328125,0.8618680238723755,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746955394744873,0.3875828087329864,0.3500911593437195,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700866699219,0.9412070512771606,0.4763244986534118,0.4513128697872162,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248308897018433,0.3230394721031189,0.2269329875707626,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700234055519104,0.2619703710079193,0.2501232624053955,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932122707366943,0.1888785809278488,0.8602278828620911,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968647360801697,1.0,1.0,0.0,1.0,-2.56750750541687,2.56750226020813,5.298648829921149e-06,1.9823875427246087,0.8522228002548218,0.8522228002548218,0.0,123.84396362304688,135.0,29022.220703125,0.0,1508.4361572265625,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9774169921875,293.1499938964844,293.1499938964844,281.8500061035156,36487.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810452580451965,1.0,0.0,0.0,3.444263219833374,3.4442853927612305,7.915638775557454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.70458984375,0.0,1319.5408935546875,1895.4371337890625,0.0,2299.5302734375,0.8599059581756592,1.0,0.0,3.0,1.0,0.0
12057360,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.874068558216095,0.3884344100952148,0.3508735597133636,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94366455078125,0.9413772821426392,0.4786311984062195,0.453497439622879,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255235552787781,0.3253352344036102,0.2285395860671997,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.770337700843811,0.2634359300136566,0.2515199482440948,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935717463493347,0.1899819672107696,0.865240752696991,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993459284305572,1.0,1.0,0.0,1.0,-2.5807034969329834,2.580698013305664,5.353504548111232e-06,1.9927021265029907,0.8529758453369141,0.8529758453369141,0.0,125.00140380859376,138.0,29081.4453125,0.0,1531.326416015625,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788746356964111,1.0,0.0,0.0,3.440417528152466,3.4404397010803223,7.897972409409704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.35595703125,0.0,1314.342041015625,1895.4371337890625,0.0,2280.0419921875,0.8588582277297974,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729026317596436,0.3904052078723907,0.3525873124599457,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2002868652344,0.9417593479156494,0.4834737479686737,0.4580060541629791,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269686698913574,0.3301556706428528,0.2318675369024276,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710310220718384,0.2665318846702575,0.2544293403625488,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943690776824951,0.1923210471868515,0.8757344484329224,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045042037963867,1.0,1.0,0.0,1.0,-2.60828161239624,2.608276128768921,5.46904948350857e-06,2.014251708984375,0.8583348393440247,0.8583348393440247,0.0,127.40271759033205,141.0,28747.03515625,0.0,1579.756591796875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704682350158691,1.0,0.0,0.0,3.4447591304779053,3.4447813034057617,7.917918196653773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.541015625,0.0,1315.5694580078125,1895.4371337890625,0.0,2204.99755859375,0.8594772815704346,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729026317596436,0.3904052078723907,0.3525873124599457,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2002868652344,0.9417593479156494,0.4834737479686737,0.4580060541629791,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269686698913574,0.3301556706428528,0.2318675369024276,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710310220718384,0.2665318846702575,0.2544293403625488,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943690776824951,0.1923210471868515,0.8757344484329224,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045042037963867,1.0,1.0,0.0,1.0,-2.60828161239624,2.608276128768921,5.46904948350857e-06,2.014251708984375,0.8583348393440247,0.8583348393440247,0.0,127.40271759033205,141.0,28747.03515625,0.0,1579.756591796875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704682350158691,1.0,0.0,0.0,3.4447591304779053,3.4447813034057617,7.917918196653773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.541015625,0.0,1315.5694580078125,1895.4371337890625,0.0,2204.99755859375,0.8594772815704346,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.872215211391449,0.3927309215068817,0.3546372354030609,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.453369140625,0.9425960779190063,0.4886345863342285,0.4628272354602813,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828790545463562,0.3352937996387481,0.235423669219017,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772103488445282,0.2698647379875183,0.2575677335262298,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.695551872253418,0.194856584072113,0.8871214985847473,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099543333053589,1.0,1.0,0.0,1.0,-2.63826322555542,2.638257503509521,5.5960367717489135e-06,2.0376651287078857,0.8670583963394165,0.8670583963394165,0.0,129.8084716796875,144.0,28454.8984375,0.0,1632.5198974609375,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636677622795105,1.0,0.0,0.0,3.46541690826416,3.4654390811920166,8.013169008336263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.46240234375,0.0,1333.2476806640625,1895.4371337890625,0.0,2144.819091796875,0.8637278079986572,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.872215211391449,0.3927309215068817,0.3546372354030609,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.453369140625,0.9425960779190063,0.4886345863342285,0.4628272354602813,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828790545463562,0.3352937996387481,0.235423669219017,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772103488445282,0.2698647379875183,0.2575677335262298,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.695551872253418,0.194856584072113,0.8871214985847473,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099543333053589,1.0,1.0,0.0,1.0,-2.63826322555542,2.638257503509521,5.5960367717489135e-06,2.0376651287078857,0.8670583963394165,0.8670583963394165,0.0,129.8084716796875,144.0,28454.8984375,0.0,1632.5198974609375,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636677622795105,1.0,0.0,0.0,3.46541690826416,3.4654390811920166,8.013169008336263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.46240234375,0.0,1333.2476806640625,1895.4371337890625,0.0,2144.819091796875,0.8637278079986572,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718343377113342,0.3953395485877991,0.3569491505622864,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7014465332031,0.9437033534049988,0.4940510094165802,0.4678967893123626,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308530449867249,0.340701162815094,0.2391714751720428,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734214067459106,0.2733951210975647,0.2608978748321533,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969881057739258,0.1975562870502472,0.8992668390274048,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.515671968460083,1.0,1.0,0.0,1.0,-2.670231342315674,2.6702253818511963,5.733005309593864e-06,2.0626115798950195,0.8790637850761414,0.8790637850761414,0.0,132.26109313964844,147.0,28180.458984375,0.0,1689.4403076171875,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578904628753662,1.0,0.0,0.0,3.501230239868164,3.5012526512146,8.179648034456477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1982421875,0.0,1366.838623046875,1895.4371337890625,0.0,2094.095703125,0.8713871240615845,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718343377113342,0.3953395485877991,0.3569491505622864,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7014465332031,0.9437033534049988,0.4940510094165802,0.4678967893123626,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308530449867249,0.340701162815094,0.2391714751720428,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734214067459106,0.2733951210975647,0.2608978748321533,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969881057739258,0.1975562870502472,0.8992668390274048,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.515671968460083,1.0,1.0,0.0,1.0,-2.670231342315674,2.6702253818511963,5.733005309593864e-06,2.0626115798950195,0.8790637850761414,0.8790637850761414,0.0,132.26109313964844,147.0,28180.458984375,0.0,1689.4403076171875,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578904628753662,1.0,0.0,0.0,3.501230239868164,3.5012526512146,8.179648034456477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1982421875,0.0,1366.838623046875,1895.4371337890625,0.0,2094.095703125,0.8713871240615845,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717072010040283,0.3982041776180267,0.3594932556152344,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9455261230469,0.9450223445892334,0.4996967911720276,0.4731846451759338,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331139087677002,0.3463576734066009,0.2430939823389053,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749380469322205,0.2771026492118835,0.2643976807594299,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986247897148132,0.2004007995128631,0.9120739102363586,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216307640075684,1.0,1.0,0.0,1.0,-2.703950881958008,2.7039451599121094,5.879222953808494e-06,2.0889010429382324,0.8943031430244446,0.8943031430244446,0.0,134.76577758789062,150.0,27919.9140625,0.0,1750.411376953125,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526214122772217,1.0,0.0,0.0,3.550489664077759,3.5505125522613525,8.411429917032365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.2890625,0.0,1415.510986328125,1895.4371337890625,0.0,2048.1728515625,0.8801062703132629,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717072010040283,0.3982041776180267,0.3594932556152344,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9455261230469,0.9450223445892334,0.4996967911720276,0.4731846451759338,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331139087677002,0.3463576734066009,0.2430939823389053,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749380469322205,0.2771026492118835,0.2643976807594299,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986247897148132,0.2004007995128631,0.9120739102363586,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216307640075684,1.0,1.0,0.0,1.0,-2.703950881958008,2.7039451599121094,5.879222953808494e-06,2.0889010429382324,0.8943031430244446,0.8943031430244446,0.0,134.76577758789062,150.0,27919.9140625,0.0,1750.411376953125,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526214122772217,1.0,0.0,0.0,3.550489664077759,3.5505125522613525,8.411429917032365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.2890625,0.0,1415.510986328125,1895.4371337890625,0.0,2048.1728515625,0.8801062703132629,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.871430516242981,0.399461954832077,0.3607252836227417,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177307128906,0.945429027080536,0.5023736953735352,0.4757985472679138,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340665102005005,0.3490902185440063,0.2450540214776992,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755251526832581,0.2788859605789184,0.2661483585834503,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.699284553527832,0.2017708867788314,0.9185046553611756,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246663093566895,1.0,1.0,0.0,1.0,-2.720761775970459,2.720755815505981,5.952857918600785e-06,2.102031707763672,0.902124524116516,0.902124524116516,0.0,136.13455200195312,150.0,27888.349609375,0.0,1781.8673095703125,1.0,283.1309509277344,284.9929504394531,291.3924865722656,293.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,34297.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540104389190674,1.0,0.0,0.0,3.5645651817321777,3.5645880699157715,8.478253903376753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.67333984375,0.0,1427.73828125,1895.4371337890625,0.0,2060.24658203125,0.8846417665481567,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707860708236694,0.4005598723888397,0.3618272840976715,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0453491210937,0.9454176425933838,0.5048977732658386,0.4782878458499908,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347060084342957,0.3517120778560638,0.2469497770071029,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758017182350159,0.280579537153244,0.2678308486938476,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996400356292725,0.2030614018440246,0.9246642589569092,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3985900878906,286.04644775390625,1.0,0.5276830196380615,1.0,1.0,0.0,1.0,-2.7367818355560303,2.7367758750915527,6.023454261594452e-06,2.1145436763763428,0.9097272157669068,0.9097272157669068,0.0,137.6404571533203,153.0,28048.3671875,0.0,1813.10400390625,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2341613769531,293.1499938964844,293.1499938964844,283.04998779296875,34121.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581043839454651,1.0,0.0,0.0,3.587522268295288,3.587545394897461,8.58781163515232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.38427734375,0.0,1450.9482421875,1895.4371337890625,0.0,2095.966796875,0.8916240930557251,1.0,0.0,3.0,1.0,0.0
12058020,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674712777137756,0.4016128182411194,0.3631948828697204,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.97540283203125,0.9431112408638,0.508883535861969,0.4824560582637787,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342519402503967,0.3561261296272278,0.2502828538417816,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746293544769287,0.2832962572574615,0.2707085609436035,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986469626426697,0.20506551861763,0.9350271224975586,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334168076515198,1.0,1.0,0.0,1.0,-2.7633612155914307,2.763355016708374,6.141654921520967e-06,2.1353752613067627,0.9228460788726808,0.9228460788726808,0.0,141.3325653076172,156.0,28590.119140625,0.0,1871.267578125,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743201851844788,1.0,0.0,0.0,3.6542444229125977,3.654268264770508,8.91022068572056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.87109375,0.0,1525.7655029296875,1895.4371337890625,0.0,2239.29736328125,0.9050864577293396,1.0,0.0,3.0,1.0,0.0
12058080,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674712777137756,0.4016128182411194,0.3631948828697204,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.97540283203125,0.9431112408638,0.508883535861969,0.4824560582637787,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342519402503967,0.3561261296272278,0.2502828538417816,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746293544769287,0.2832962572574615,0.2707085609436035,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986469626426697,0.20506551861763,0.9350271224975586,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334168076515198,1.0,1.0,0.0,1.0,-2.7633612155914307,2.763355016708374,6.141654921520967e-06,2.1353752613067627,0.9228460788726808,0.9228460788726808,0.0,141.3325653076172,156.0,28590.119140625,0.0,1871.267578125,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743201851844788,1.0,0.0,0.0,3.6542444229125977,3.654268264770508,8.91022068572056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.87109375,0.0,1525.7655029296875,1895.4371337890625,0.0,2239.29736328125,0.9050864577293396,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639375567436218,0.4013504385948181,0.3633947372436523,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799377441406,0.9399954676628112,0.5105423331260681,0.4844432473182678,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327277898788452,0.3582451045513153,0.2520244419574737,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.772624671459198,0.2844411730766296,0.2721025943756103,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967324614524841,0.2058262228965759,0.9397827982902528,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367189645767212,1.0,1.0,0.0,1.0,-2.775481700897217,2.77547550201416,6.196070444275392e-06,2.1449360847473145,0.9281749725341796,0.9281749725341796,0.0,144.1404266357422,156.0,29378.78125,0.0,1903.4432373046875,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923967838287354,1.0,0.0,0.0,3.687777757644653,3.687801837921143,9.074501008399238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.666015625,0.0,1564.880126953125,1895.4371337890625,0.0,2402.12451171875,0.9127166867256165,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612817525863647,0.4009582698345184,0.363155335187912,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471923828125,0.9374536871910096,0.5112190246582031,0.4852104783058166,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312851786613464,0.3592346608638763,0.2527980804443359,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.770905077457428,0.2848938703536987,0.2726545333862304,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950469613075256,0.2060725837945938,0.941498875617981,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383786559104919,1.0,1.0,0.0,1.0,-2.779774904251098,2.779768705368042,6.21543449597084e-06,2.1483376026153564,0.9316234588623048,0.9316234588623048,0.0,145.9246063232422,159.0,29469.23828125,0.0,1918.6439208984373,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34669.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977426648139954,1.0,0.0,0.0,3.704643487930298,3.704667806625366,9.157694194072974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.61474609375,0.0,1584.708984375,1895.4371337890625,0.0,2450.8046875,0.9165856838226318,1.0,0.0,3.0,1.0,0.0
12058260,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534757494926453,0.399192750453949,0.3619555532932281,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50811767578125,0.9296987652778624,0.5123511552810669,0.4866976737976074,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267846703529358,0.3613984882831573,0.254577100276947,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655711770057678,0.2855854332447052,0.273680567741394,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896309852600098,0.2062073349952697,0.9438742399215698,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423285365104675,1.0,1.0,0.0,1.0,-2.7863540649414062,2.7863478660583496,6.245288204809185e-06,2.1536052227020264,0.937102735042572,0.937102735042572,0.0,150.929931640625,162.0,30261.95703125,0.0,1952.81201171875,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158003091812134,1.0,0.0,0.0,3.743179321289064,3.743204116821289,9.34920251438598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88818359375,0.0,1631.5400390625,1895.4371337890625,0.0,2616.70703125,0.9254527688026428,1.0,0.0,3.0,1.0,0.0
12058320,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534757494926453,0.399192750453949,0.3619555532932281,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50811767578125,0.9296987652778624,0.5123511552810669,0.4866976737976074,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267846703529358,0.3613984882831573,0.254577100276947,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655711770057678,0.2855854332447052,0.273680567741394,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896309852600098,0.2062073349952697,0.9438742399215698,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423285365104675,1.0,1.0,0.0,1.0,-2.7863540649414062,2.7863478660583496,6.245288204809185e-06,2.1536052227020264,0.937102735042572,0.937102735042572,0.0,150.929931640625,162.0,30261.95703125,0.0,1952.81201171875,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158003091812134,1.0,0.0,0.0,3.743179321289064,3.743204116821289,9.34920251438598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88818359375,0.0,1631.5400390625,1895.4371337890625,0.0,2616.70703125,0.9254527688026428,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457180261611938,0.3969383835792541,0.360199511051178,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870788574219,0.921793520450592,0.5128437876701355,0.4874663650989532,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.822131872177124,0.3630811870098114,0.2559490203857422,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600426077842712,0.2857494056224823,0.2741252183914184,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837629675865173,0.2057919651269912,0.9434293508529664,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453780889511108,1.0,1.0,0.0,1.0,-2.786820411682129,2.7868142127990723,6.247596047614934e-06,2.1540660858154297,0.939722776412964,0.939722776412964,0.0,155.7406005859375,150.0,31131.28125,0.0,1976.4100341796875,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285098075866699,1.0,0.0,0.0,3.7702155113220215,3.770240545272827,9.4847445097912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.3564453125,0.0,1665.5872802734375,1895.4371337890625,0.0,2734.577880859375,0.931733012199402,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457180261611938,0.3969383835792541,0.360199511051178,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870788574219,0.921793520450592,0.5128437876701355,0.4874663650989532,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.822131872177124,0.3630811870098114,0.2559490203857422,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600426077842712,0.2857494056224823,0.2741252183914184,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837629675865173,0.2057919651269912,0.9434293508529664,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453780889511108,1.0,1.0,0.0,1.0,-2.786820411682129,2.7868142127990723,6.247596047614934e-06,2.1540660858154297,0.939722776412964,0.939722776412964,0.0,155.7406005859375,150.0,31131.28125,0.0,1976.4100341796875,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285098075866699,1.0,0.0,0.0,3.7702155113220215,3.770240545272827,9.4847445097912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.3564453125,0.0,1665.5872802734375,1895.4371337890625,0.0,2734.577880859375,0.931733012199402,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.845178484916687,0.3957904577255249,0.3592156171798706,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1363830566406,0.9222086668014526,0.5130088329315186,0.4876745343208313,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.822899341583252,0.3638756573200226,0.2565277814865112,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7602593302726746,0.2857514917850494,0.2741617560386657,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836298108100891,0.2054876536130905,0.9422222375869752,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447379946708679,1.0,1.0,0.0,1.0,-2.7851803302764893,2.7851741313934326,6.240353741304716e-06,2.152848482131958,0.9395252466201782,0.9395252466201782,0.0,155.52955627441406,150.0,31977.779296875,0.0,1972.782470703125,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35443.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367379903793335,1.0,0.0,0.0,3.779977560043335,3.7800025939941406,9.533924298921191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.03125,0.0,1678.3253173828125,1895.4371337890625,0.0,2811.25390625,0.9339980483055116,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462335467338562,0.3945830166339874,0.3580543100833893,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.9247803688049316,0.5130833387374878,0.4876798689365387,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251912593841553,0.3646134436130523,0.2569865882396698,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619491815567017,0.28568896651268,0.2740471065044403,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848853230476379,0.2051191926002502,0.940342366695404,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.543218195438385,1.0,1.0,0.0,1.0,-2.781947135925293,2.7819409370422363,6.225924153113738e-06,2.1503727436065674,0.939869225025177,0.939869225025177,0.0,153.9331817626953,138.0,32078.8828125,0.0,1960.0469970703125,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35570.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394788503646851,1.0,0.0,0.0,3.786899328231812,3.786924600601196,9.568873338139383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.1611328125,0.0,1687.539794921875,1895.4371337890625,0.0,2836.8466796875,0.9356671571731568,1.0,0.0,3.0,1.0,0.0
12058620,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522405028343201,0.3921439945697784,0.355680763721466,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.9350361824035645,0.5131177306175232,0.4875336289405823,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334259986877441,0.3660533726215362,0.2578344941139221,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688997387886047,0.2854968905448913,0.2736686468124389,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907219886779785,0.2043175250291824,0.93580561876297,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382636189460754,1.0,1.0,0.0,1.0,-2.7740328311920166,2.77402663230896,6.190569365571719e-06,2.144263744354248,0.937400221824646,0.937400221824646,0.0,147.92684936523438,126.0,33050.1640625,0.0,1919.064453125,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850185751914978,1.0,0.0,0.0,3.793514490127564,3.7935400009155273,9.60233364821761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.14208984375,0.0,1697.535888671875,1895.4371337890625,0.0,2937.0107421875,0.9373300075531006,1.0,0.0,3.0,1.0,0.0
12058680,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522405028343201,0.3921439945697784,0.355680763721466,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.9350361824035645,0.5131177306175232,0.4875336289405823,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334259986877441,0.3660533726215362,0.2578344941139221,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688997387886047,0.2854968905448913,0.2736686468124389,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907219886779785,0.2043175250291824,0.93580561876297,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382636189460754,1.0,1.0,0.0,1.0,-2.7740328311920166,2.77402663230896,6.190569365571719e-06,2.144263744354248,0.937400221824646,0.937400221824646,0.0,147.92684936523438,126.0,33050.1640625,0.0,1919.064453125,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850185751914978,1.0,0.0,0.0,3.793514490127564,3.7935400009155273,9.60233364821761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.14208984375,0.0,1697.535888671875,1895.4371337890625,0.0,2937.0107421875,0.9373300075531006,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623833656311035,0.3896659910678863,0.3531790673732757,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.950172245502472,0.5129998922348022,0.4871446788311004,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456047773361206,0.3674518465995788,0.2585799694061279,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796818614006042,0.2852271795272827,0.2731164693832397,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999947428703308,0.203455239534378,0.9305052161216736,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315901637077332,1.0,1.0,0.0,1.0,-2.764422416687012,2.764416217803955,6.147694875835441e-06,2.1368095874786377,0.9324902892112732,0.9324902892112732,0.0,139.55389404296875,114.0,34110.15625,0.0,1864.511962890625,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615074157714844,1.0,0.0,0.0,3.79040265083313,3.790427923202514,9.58658574745641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.513671875,0.0,1695.860595703125,1895.4371337890625,0.0,3043.1435546875,0.9368001222610474,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623833656311035,0.3896659910678863,0.3531790673732757,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.950172245502472,0.5129998922348022,0.4871446788311004,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456047773361206,0.3674518465995788,0.2585799694061279,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796818614006042,0.2852271795272827,0.2731164693832397,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999947428703308,0.203455239534378,0.9305052161216736,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315901637077332,1.0,1.0,0.0,1.0,-2.764422416687012,2.764416217803955,6.147694875835441e-06,2.1368095874786377,0.9324902892112732,0.9324902892112732,0.0,139.55389404296875,114.0,34110.15625,0.0,1864.511962890625,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615074157714844,1.0,0.0,0.0,3.79040265083313,3.790427923202514,9.58658574745641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.513671875,0.0,1695.860595703125,1895.4371337890625,0.0,3043.1435546875,0.9368001222610474,1.0,0.0,3.0,1.0,0.0
