time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763986229896545,0.387121170759201,0.350575715303421,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.9683803915977478,0.512710452079773,0.4865494966506958,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617087602615356,0.3687955439090729,0.2592525780200958,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939636707305908,0.2848773598670959,0.2724395096302032,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121505737304688,0.2025437802076339,0.9247367978096008,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238427519798279,1.0,1.0,0.0,1.0,-2.7536416053771973,2.7536354064941406,6.099742222431814e-06,2.128431558609009,0.9250982999801636,0.9250982999801636,0.0,129.81985473632812,102.0,35128.796875,0.0,1802.146728515625,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731568455696106,1.0,0.0,0.0,3.777388334274292,3.777413845062256,9.520868502477242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74853515625,0.0,1682.443115234375,1895.4371337890625,0.0,3152.421142578125,0.9340498447418212,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763986229896545,0.387121170759201,0.350575715303421,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.9683803915977478,0.512710452079773,0.4865494966506958,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617087602615356,0.3687955439090729,0.2592525780200958,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939636707305908,0.2848773598670959,0.2724395096302032,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121505737304688,0.2025437802076339,0.9247367978096008,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238427519798279,1.0,1.0,0.0,1.0,-2.7536416053771973,2.7536354064941406,6.099742222431814e-06,2.128431558609009,0.9250982999801636,0.9250982999801636,0.0,129.81985473632812,102.0,35128.796875,0.0,1802.146728515625,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731568455696106,1.0,0.0,0.0,3.777388334274292,3.777413845062256,9.520868502477242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74853515625,0.0,1682.443115234375,1895.4371337890625,0.0,3152.421142578125,0.9340498447418212,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945425152778625,0.3845003545284271,0.3478775322437286,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.9878746867179872,0.5122389793395996,0.4857560396194458,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822537064552307,0.3700774312019348,0.2598614394664764,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116205334663391,0.2844424545764923,0.2716540694236755,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261421084403992,0.2015836536884308,0.9186117649078368,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153837203979492,1.0,1.0,0.0,1.0,-2.741873025894165,2.7418670654296875,6.047589067748049e-06,2.1192758083343506,0.9152616262435912,0.9152616262435912,0.0,119.31490325927734,90.0,36103.1875,0.0,1735.1697998046875,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844602704048157,1.0,0.0,0.0,3.7539641857147217,3.7539894580841056,9.403154308529338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.0,0.0,1656.9647216796875,1895.4371337890625,0.0,3258.364990234375,0.9289766550064088,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945425152778625,0.3845003545284271,0.3478775322437286,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.9878746867179872,0.5122389793395996,0.4857560396194458,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822537064552307,0.3700774312019348,0.2598614394664764,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116205334663391,0.2844424545764923,0.2716540694236755,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261421084403992,0.2015836536884308,0.9186117649078368,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153837203979492,1.0,1.0,0.0,1.0,-2.741873025894165,2.7418670654296875,6.047589067748049e-06,2.1192758083343506,0.9152616262435912,0.9152616262435912,0.0,119.31490325927734,90.0,36103.1875,0.0,1735.1697998046875,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844602704048157,1.0,0.0,0.0,3.7539641857147217,3.7539894580841056,9.403154308529338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.0,0.0,1656.9647216796875,1895.4371337890625,0.0,3258.364990234375,0.9289766550064088,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.905576229095459,0.3831843137741089,0.3465485572814941,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18963623046875,0.9976935386657716,0.5119563937187195,0.4853357374668121,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945927023887634,0.3707127571105957,0.2601742744445801,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214436173439026,0.2842072248458862,0.2712503671646118,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342439293861389,0.2010977417230606,0.9155225157737732,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109668970108032,1.0,1.0,0.0,1.0,-2.735949277877808,2.735943078994751,6.021408808010165e-06,2.1146609783172607,0.9088706970214844,0.9088706970214844,0.0,113.84034729003906,90.0,37050.7890625,0.0,1700.7950439453125,1.0,280.3987121582031,282.7840881347656,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36814.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923845887184143,1.0,0.0,0.0,3.7382752895355225,3.738300323486328,9.324720622316818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.57666015625,0.0,1639.858154296875,1895.4371337890625,0.0,3332.5009765625,0.9255312085151672,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420593261719,0.9137573838233948,0.3817756474018097,0.3451536297798157,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.141845703125,0.9990000128746032,0.5119536519050598,0.476335346698761,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9037342667579652,0.3712691962718963,0.2604589462280273,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283539414405823,0.2838945388793945,0.2708302438259125,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399917840957642,0.2005487382411956,0.912469744682312,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059589743614197,1.0,1.0,0.0,1.0,-2.719678401947021,2.719672441482544,5.950571903667878e-06,2.102353811264038,0.902956247329712,0.902956247329712,0.0,109.70896911621094,78.0,37037.390625,0.0,1657.6539306640625,1.0,280.3575439453125,282.740234375,291.7483825683594,294.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,36959.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953059911727905,1.0,0.0,0.0,3.719259738922119,3.7192845344543457,9.230097361978552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.041015625,0.0,1618.909912109375,1895.4371337890625,0.0,3359.791259765625,0.9214000701904296,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315161108970642,0.3788080513477325,0.3423133790493011,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.9990000128746032,0.5151396989822388,0.4494828879833221,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243114590644836,0.3722572326660156,0.2609892785549164,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426296710968018,0.2831405401229858,0.2699075639247894,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520479559898376,0.1993689239025116,0.906091809272766,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944685101509094,1.0,1.0,0.0,1.0,-2.675839424133301,2.6758337020874023,5.760119620390469e-06,2.068387985229492,0.88782799243927,0.88782799243927,0.0,101.48898315429688,66.0,37725.51953125,0.0,1557.1748046875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467346191406,293.1499938964844,293.1499938964844,280.3500061035156,37320.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049495458602904,1.0,0.0,0.0,3.671215534210205,3.671240091323853,8.99317512903508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8193359375,0.0,1566.8404541015625,1895.4371337890625,0.0,3449.67578125,0.9108971953392028,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315161108970642,0.3788080513477325,0.3423133790493011,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.9990000128746032,0.5151396989822388,0.4494828879833221,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243114590644836,0.3722572326660156,0.2609892785549164,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426296710968018,0.2831405401229858,0.2699075639247894,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520479559898376,0.1993689239025116,0.906091809272766,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944685101509094,1.0,1.0,0.0,1.0,-2.675839424133301,2.6758337020874023,5.760119620390469e-06,2.068387985229492,0.88782799243927,0.88782799243927,0.0,101.48898315429688,66.0,37725.51953125,0.0,1557.1748046875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467346191406,293.1499938964844,293.1499938964844,280.3500061035156,37320.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049495458602904,1.0,0.0,0.0,3.671215534210205,3.671240091323853,8.99317512903508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8193359375,0.0,1566.8404541015625,1895.4371337890625,0.0,3449.67578125,0.9108971953392028,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486238956451416,0.3777258992195129,0.3406915962696075,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939025878906,0.9990000128746032,0.5206025242805481,0.4265176355838775,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.093505859375,0.9440961480140686,0.3737849295139313,0.2616169452667236,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564808368682861,0.2831332981586456,0.2694300413131714,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.7639944553375244,0.1989512592554092,0.902224898338318,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853326082229614,1.0,1.0,0.0,1.0,-2.6418263912200928,2.6418206691741943,5.614351266558515e-06,2.04196834564209,0.8809334635734558,0.8809334635734558,0.0,94.9046401977539,66.0,36375.81640625,0.0,1480.3504638671875,1.0,280.3282470703125,282.7115173339844,291.6794128417969,294.0000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37303.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897833228111267,1.0,0.0,0.0,3.635356903076172,3.635380983352661,8.818350920591911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.408203125,0.0,1526.6541748046875,1895.4371337890625,0.0,3308.18115234375,0.9029328227043152,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566940665245056,0.3775489330291748,0.340383917093277,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.9990000128746032,0.5234725475311279,0.4163222014904022,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531981348991394,0.3745871186256408,0.262061059474945,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633394241333008,0.2832942306995392,0.2694362103939056,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699807286262512,0.198939636349678,0.9014737010002136,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816534221172333,1.0,1.0,0.0,1.0,-2.6288435459136963,2.628837823867798,5.559208148042671e-06,2.031885862350464,0.8779729604721069,0.8779729604721069,0.0,92.15123748779295,86.0,36210.0390625,0.0,1450.4312744140625,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.0061950683594,293.1499938964844,293.1499938964844,280.6499938964844,37304.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854501843452454,1.0,0.0,0.0,3.621783971786499,3.621807813644409,8.752625717534102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.154296875,0.0,1511.686767578125,1895.4371337890625,0.0,3267.633544921875,0.8998925685882568,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644202589988708,0.3778060972690582,0.3402567207813263,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208312988281,0.9990000128746032,0.5342229008674622,0.4066505134105682,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964063823223114,0.3782728314399719,0.2643561065196991,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710822463035583,0.2845554649829864,0.2703056931495666,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765098214149475,0.1995809227228164,0.90281742811203,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801240861415863,1.0,1.0,0.0,1.0,-2.6224308013916016,2.6224253177642822,5.530614544113632e-06,2.0261921882629395,0.8712301850318909,0.8712301850318909,0.0,89.76680755615234,106.0,35049.49609375,0.0,1431.2042236328125,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37131.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619969487190247,1.0,0.0,0.0,3.5785133838653564,3.5785369873046875,8.544735123905411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98876953125,0.0,1463.385009765625,1895.4371337890625,0.0,3047.73486328125,0.8901491761207581,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644202589988708,0.3778060972690582,0.3402567207813263,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208312988281,0.9990000128746032,0.5342229008674622,0.4066505134105682,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964063823223114,0.3782728314399719,0.2643561065196991,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710822463035583,0.2845554649829864,0.2703056931495666,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765098214149475,0.1995809227228164,0.90281742811203,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801240861415863,1.0,1.0,0.0,1.0,-2.6224308013916016,2.6224253177642822,5.530614544113632e-06,2.0261921882629395,0.8712301850318909,0.8712301850318909,0.0,89.76680755615234,106.0,35049.49609375,0.0,1431.2042236328125,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37131.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619969487190247,1.0,0.0,0.0,3.5785133838653564,3.5785369873046875,8.544735123905411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98876953125,0.0,1463.385009765625,1895.4371337890625,0.0,3047.73486328125,0.8901491761207581,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562398195266724,0.3788442611694336,0.3411233723163605,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5579528808594,0.9990000128746032,0.5421019792556763,0.4177826941013336,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589009881019592,0.3827380836009979,0.2674076557159424,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651410937309265,0.2864892482757568,0.2720831930637359,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710898518562317,0.2008953839540481,0.9085161089897156,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865849316120147,1.0,1.0,0.0,1.0,-2.6494736671447754,2.649467945098877,5.64466654395801e-06,2.046795129776001,0.8678449988365173,0.8678449988365173,0.0,93.1523208618164,126.0,34301.75,0.0,1482.9078369140625,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430030941963196,1.0,0.0,0.0,3.54580020904541,3.545823335647583,8.389224603888579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.58203125,0.0,1426.4483642578125,1895.4371337890625,0.0,2869.785400390625,0.8826718926429749,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562398195266724,0.3788442611694336,0.3411233723163605,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5579528808594,0.9990000128746032,0.5421019792556763,0.4177826941013336,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589009881019592,0.3827380836009979,0.2674076557159424,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651410937309265,0.2864892482757568,0.2720831930637359,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710898518562317,0.2008953839540481,0.9085161089897156,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865849316120147,1.0,1.0,0.0,1.0,-2.6494736671447754,2.649467945098877,5.64466654395801e-06,2.046795129776001,0.8678449988365173,0.8678449988365173,0.0,93.1523208618164,126.0,34301.75,0.0,1482.9078369140625,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430030941963196,1.0,0.0,0.0,3.54580020904541,3.545823335647583,8.389224603888579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.58203125,0.0,1426.4483642578125,1895.4371337890625,0.0,2869.785400390625,0.8826718926429749,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473894834518432,0.3795293867588043,0.3417504429817199,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.9990000128746032,0.5445770621299744,0.4293440282344818,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517052173614502,0.385150283575058,0.2690975069999695,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585079312324524,0.2876104712486267,0.273179292678833,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651447653770447,0.2016882747411728,0.9123238921165466,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921504855155945,1.0,1.0,0.0,1.0,-2.6720333099365234,2.672027587890625,5.74103160033701e-06,2.064141035079956,0.8679344058036804,0.8679344058036804,0.0,96.56260681152344,126.0,33651.12109375,0.0,1529.4547119140625,1.0,281.1956787109375,283.4484558105469,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334041833877563,1.0,0.0,0.0,3.534074306488037,3.53409743309021,8.333830692208721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01953125,0.0,1412.7662353515625,1895.4371337890625,0.0,2780.15771484375,0.8799709677696228,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363762736320496,0.3803556859493255,0.3425964415073395,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80548095703125,0.9990000128746032,0.5461153984069824,0.4438552558422088,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423783421516418,0.3877007067203522,0.2709454298019409,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505484461784363,0.2888443171977997,0.2744448184967041,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580097913742065,0.2025638073682785,0.9167713522911072,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989724457263946,1.0,1.0,0.0,1.0,-2.6995651721954346,2.699559450149536,5.859839802724309e-06,2.085357427597046,0.8678346872329712,0.8678346872329712,0.0,100.92801666259766,146.0,33810.95703125,0.0,1588.1881103515625,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301348090171814,1.0,0.0,0.0,3.5263795852661133,3.526402473449707,8.297578801830241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.20361328125,0.0,1403.4696044921875,1895.4371337890625,0.0,2749.700927734375,0.8780938982963562,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103352427482604,0.382191002368927,0.3444983065128326,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553283691406,0.9990000128746032,0.5464456081390381,0.4802181124687195,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191447496414183,0.393015444278717,0.2748343050479889,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322743773460388,0.291481614112854,0.2772171795368194,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416483759880066,0.2044025808572769,0.9265130758285522,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155435800552368,1.0,1.0,0.0,1.0,-2.765249252319336,2.76524305343628,6.148424745333614e-06,2.1360788345336914,0.8711772561073303,0.8711772561073303,0.0,112.29006958007812,164.0,33449.234375,0.0,1737.302001953125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219709992408752,1.0,0.0,0.0,3.521681785583496,3.52170467376709,8.275486607089988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.21240234375,0.0,1395.7381591796875,1895.4371337890625,0.0,2673.8388671875,0.8767580389976501,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103352427482604,0.382191002368927,0.3444983065128326,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553283691406,0.9990000128746032,0.5464456081390381,0.4802181124687195,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191447496414183,0.393015444278717,0.2748343050479889,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322743773460388,0.291481614112854,0.2772171795368194,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416483759880066,0.2044025808572769,0.9265130758285522,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155435800552368,1.0,1.0,0.0,1.0,-2.765249252319336,2.76524305343628,6.148424745333614e-06,2.1360788345336914,0.8711772561073303,0.8711772561073303,0.0,112.29006958007812,164.0,33449.234375,0.0,1737.302001953125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219709992408752,1.0,0.0,0.0,3.521681785583496,3.52170467376709,8.275486607089988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.21240234375,0.0,1395.7381591796875,1895.4371337890625,0.0,2673.8388671875,0.8767580389976501,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840748071670532,0.3842336237430572,0.3467411398887634,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.995557188987732,0.543830931186676,0.5161988735198975,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944376111030579,0.3985824882984161,0.2790158092975616,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117022514343262,0.2942914068698883,0.2803147137165069,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236847877502441,0.2063068002462387,0.9372990727424622,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338603854179382,1.0,1.0,0.0,1.0,-2.8320231437683105,2.832016706466675,6.451345598179614e-06,2.1887476444244385,0.8777686357498169,0.8777686357498169,0.0,127.0956039428711,182.0,33092.72265625,0.0,1912.037841796875,1.0,281.8406066894531,284.075439453125,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165558576583862,1.0,0.0,0.0,3.5319502353668213,3.531973123550415,8.323815450239636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.712890625,0.0,1403.5799560546875,1895.4371337890625,0.0,2623.69189453125,0.8787470459938049,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840748071670532,0.3842336237430572,0.3467411398887634,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.995557188987732,0.543830931186676,0.5161988735198975,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944376111030579,0.3985824882984161,0.2790158092975616,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117022514343262,0.2942914068698883,0.2803147137165069,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236847877502441,0.2063068002462387,0.9372990727424622,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338603854179382,1.0,1.0,0.0,1.0,-2.8320231437683105,2.832016706466675,6.451345598179614e-06,2.1887476444244385,0.8777686357498169,0.8777686357498169,0.0,127.0956039428711,182.0,33092.72265625,0.0,1912.037841796875,1.0,281.8406066894531,284.075439453125,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165558576583862,1.0,0.0,0.0,3.5319502353668213,3.531973123550415,8.323815450239636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.712890625,0.0,1403.5799560546875,1895.4371337890625,0.0,2623.69189453125,0.8787470459938049,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517955541610718,0.3861813247203827,0.3492454588413238,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.510009765625,0.960632860660553,0.5436514019966125,0.5157662630081177,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637687563896179,0.4041406512260437,0.2834521532058716,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827335000038147,0.2970312833786011,0.2836914360523224,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.69832843542099,0.2081047147512436,0.9491326212882996,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504521727561951,1.0,1.0,0.0,1.0,-2.8590447902679443,2.859038114547729,6.5741674006858375e-06,2.209238052368164,0.8869243860244751,0.8869243860244751,0.0,147.8990936279297,200.0,32444.583984375,0.0,2056.302001953125,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.9097595214844,293.1499938964844,293.1499938964844,282.45001220703125,35347.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114773035049438,1.0,0.0,0.0,3.555628776550293,3.555651903152466,8.435797553829616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60400390625,0.0,1425.9342041015625,1895.4371337890625,0.0,2576.804443359375,0.8837591409683228,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517955541610718,0.3861813247203827,0.3492454588413238,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.510009765625,0.960632860660553,0.5436514019966125,0.5157662630081177,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637687563896179,0.4041406512260437,0.2834521532058716,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827335000038147,0.2970312833786011,0.2836914360523224,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.69832843542099,0.2081047147512436,0.9491326212882996,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504521727561951,1.0,1.0,0.0,1.0,-2.8590447902679443,2.859038114547729,6.5741674006858375e-06,2.209238052368164,0.8869243860244751,0.8869243860244751,0.0,147.8990936279297,200.0,32444.583984375,0.0,2056.302001953125,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.9097595214844,293.1499938964844,293.1499938964844,282.45001220703125,35347.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114773035049438,1.0,0.0,0.0,3.555628776550293,3.555651903152466,8.435797553829616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60400390625,0.0,1425.9342041015625,1895.4371337890625,0.0,2576.804443359375,0.8837591409683228,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297690749168396,0.3882085382938385,0.3517161309719085,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7179260253906,0.930766224861145,0.5462755560874939,0.5184771418571472,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431715965270996,0.4098377823829651,0.2879120409488678,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.762359619140625,0.2998313307762146,0.2870353162288666,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792845129966736,0.2099796384572982,0.9608654379844666,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662526488304138,1.0,1.0,0.0,1.0,-2.88875150680542,2.888744592666626,6.711458809149917e-06,2.232177495956421,0.8988518714904785,0.8988518714904785,0.0,167.51177978515625,188.0,31885.83203125,0.0,2202.591552734375,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053045868873596,1.0,0.0,0.0,3.591097831726074,3.591121196746826,8.604938557255082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39990234375,0.0,1461.4893798828125,1895.4371337890625,0.0,2520.02197265625,0.8914488554000854,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297690749168396,0.3882085382938385,0.3517161309719085,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7179260253906,0.930766224861145,0.5462755560874939,0.5184771418571472,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431715965270996,0.4098377823829651,0.2879120409488678,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.762359619140625,0.2998313307762146,0.2870353162288666,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792845129966736,0.2099796384572982,0.9608654379844666,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662526488304138,1.0,1.0,0.0,1.0,-2.88875150680542,2.888744592666626,6.711458809149917e-06,2.232177495956421,0.8988518714904785,0.8988518714904785,0.0,167.51177978515625,188.0,31885.83203125,0.0,2202.591552734375,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053045868873596,1.0,0.0,0.0,3.591097831726074,3.591121196746826,8.604938557255082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39990234375,0.0,1461.4893798828125,1895.4371337890625,0.0,2520.02197265625,0.8914488554000854,1.0,0.0,3.0,1.0,0.0
12060300,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258864879608154,0.3892628848552704,0.3527552187442779,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662414550781,0.9253761172294616,0.547996997833252,0.5201092958450317,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.840297520160675,0.4127430021762848,0.2900068759918213,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591183185577393,0.3012560307979584,0.2885087430477142,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761911511421204,0.210947498679161,0.9658493399620056,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701817274093628,1.0,1.0,0.0,1.0,-2.9022459983825684,2.902239322662353,6.77443995300564e-06,2.2426626682281494,0.9063801169395448,0.9063801169395448,0.0,172.15866088867188,188.0,31231.45703125,0.0,2248.89404296875,1.0,282.6973571777344,284.74420166015625,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993947267532349,1.0,0.0,0.0,3.612618207931519,3.612641572952272,8.708380505595414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.99658203125,0.0,1483.654541015625,1895.4371337890625,0.0,2465.892578125,0.8961833119392395,1.0,0.0,3.0,1.0,0.0
12060360,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254513740539551,0.3904229402542114,0.3538337051868438,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188842773437,0.924911379814148,0.5499258041381836,0.5219112634658813,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409641981124878,0.4157494604587555,0.2921207547187805,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591798901557922,0.3027524054050445,0.2899535894393921,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762360334396362,0.2119840234518051,0.970628261566162,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726720690727234,1.0,1.0,0.0,1.0,-2.9157304763793945,2.9157235622406006,6.837540240667295e-06,2.2530839443206787,0.913421630859375,0.913421630859375,0.0,173.7899169921875,176.0,31289.3125,0.0,2280.583740234375,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34759.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798529863357544,1.0,0.0,0.0,3.636771440505981,3.636795043945313,8.825215331853542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.6328125,0.0,1509.252197265625,1895.4371337890625,0.0,2457.991455078125,0.9014737010002136,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280740976333618,0.3908904492855072,0.3547278344631195,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73895263671875,0.9294248223304749,0.5521231889724731,0.5244246125221252,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461412191390991,0.4202625751495361,0.2955431342124939,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629167437553406,0.3046882152557373,0.2920490205287933,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797425150871277,0.2132843881845474,0.9773474335670472,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741087794303894,1.0,1.0,0.0,1.0,-2.934551239013672,2.934544324874878,6.926465175638441e-06,2.267788887023926,0.9225101470947266,0.9225101470947266,0.0,172.73716735839844,164.0,32402.931640625,0.0,2308.5703125,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216865062713623,1.0,0.0,0.0,3.6800575256347656,3.680081605911255,9.036547226060064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77685546875,0.0,1558.2586669921875,1895.4371337890625,0.0,2671.201171875,0.9112148284912108,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280740976333618,0.3908904492855072,0.3547278344631195,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73895263671875,0.9294248223304749,0.5521231889724731,0.5244246125221252,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461412191390991,0.4202625751495361,0.2955431342124939,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629167437553406,0.3046882152557373,0.2920490205287933,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797425150871277,0.2132843881845474,0.9773474335670472,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741087794303894,1.0,1.0,0.0,1.0,-2.934551239013672,2.934544324874878,6.926465175638441e-06,2.267788887023926,0.9225101470947266,0.9225101470947266,0.0,172.73716735839844,164.0,32402.931640625,0.0,2308.5703125,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216865062713623,1.0,0.0,0.0,3.6800575256347656,3.680081605911255,9.036547226060064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77685546875,0.0,1558.2586669921875,1895.4371337890625,0.0,2671.201171875,0.9112148284912108,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316761255264282,0.3900690376758575,0.3541335761547088,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.544189453125,0.9355409741401672,0.5526379346847534,0.5250779986381531,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521432280540466,0.4228554964065552,0.2974240183830261,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.767533004283905,0.3053734004497528,0.2927733659744262,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839491128921509,0.2136068344116211,0.979013204574585,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725873708724976,1.0,1.0,0.0,1.0,-2.9397661685943604,2.9397592544555664,6.9512520894932095e-06,2.271883487701416,0.927175760269165,0.927175760269165,0.0,169.38107299804688,164.0,33391.44921875,0.0,2301.0078125,1.0,282.16650390625,284.32550048828125,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35034.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429083824157715,1.0,0.0,0.0,3.708979368209839,3.7090036869049072,9.179142352877534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5009765625,0.0,1592.44189453125,1895.4371337890625,0.0,2868.89990234375,0.917807400226593,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327617049217224,0.3898178040981293,0.3538568913936615,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53125,0.937347412109375,0.5526971817016602,0.5250917077064514,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538733720779419,0.4234566688537597,0.2978050410747528,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688750624656677,0.3054837584495544,0.2928445935249328,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851509809494019,0.2136268615722656,0.9789710640907288,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719157457351685,1.0,1.0,0.0,1.0,-2.939943790435791,2.939936876296997,6.952081093913876e-06,2.2720155715942383,0.9285677075386048,0.9285677075386048,0.0,168.2783966064453,152.0,33420.55078125,0.0,2295.79345703125,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35063.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454500436782837,1.0,0.0,0.0,3.715551853179932,3.715576171875,9.211702831635192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5517578125,0.0,1600.1968994140625,1895.4371337890625,0.0,2892.674560546875,0.9193103313446044,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397908806800842,0.3880803883075714,0.3521711230278015,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189697265625,0.948396384716034,0.5524085164070129,0.5247262120246887,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643821477890015,0.4260077774524688,0.2994700372219085,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771262526512146,0.305620789527893,0.2928390800952911,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924408674240112,0.2133542448282241,0.977084755897522,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672755837440491,1.0,1.0,0.0,1.0,-2.937211751937866,2.9372048377990723,6.939102604519576e-06,2.269876480102539,0.9317498207092284,0.9317498207092284,0.0,161.36643981933594,140.0,34356.60546875,0.0,2256.322265625,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634979724884033,1.0,0.0,0.0,3.7419140338897705,3.741938829421997,9.342883231511224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.259765625,0.0,1632.5552978515625,1895.4371337890625,0.0,3061.815185546875,0.9253901839256288,1.0,0.0,3.0,1.0,0.0
