time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397908806800842,0.3880803883075714,0.3521711230278015,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189697265625,0.948396384716034,0.5524085164070129,0.5247262120246887,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643821477890015,0.4260077774524688,0.2994700372219085,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771262526512146,0.305620789527893,0.2928390800952911,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924408674240112,0.2133542448282241,0.977084755897522,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672755837440491,1.0,1.0,0.0,1.0,-2.937211751937866,2.9372048377990723,6.939102604519576e-06,2.269876480102539,0.9317498207092284,0.9317498207092284,0.0,161.36643981933594,140.0,34356.60546875,0.0,2256.322265625,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634979724884033,1.0,0.0,0.0,3.7419140338897705,3.741938829421997,9.342883231511224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.259765625,0.0,1632.5552978515625,1895.4371337890625,0.0,3061.815185546875,0.9253901839256288,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493682742118835,0.386028528213501,0.3500877022743225,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117858886719,0.9620110392570496,0.5516259670257568,0.5237691402435303,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778678774833679,0.428219735622406,0.300813615322113,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878019213676453,0.3053824603557586,0.2923639118671417,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017030715942383,0.2127146869897842,0.9730244874954224,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610076189041138,1.0,1.0,0.0,1.0,-2.9297239780426025,2.9297170639038086,6.903579105710378e-06,2.2640068531036377,0.9322160482406616,0.9322160482406616,0.0,152.75730895996094,128.0,35349.27734375,0.0,2200.16357421875,1.0,281.55743408203125,283.80908203125,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777517080307007,1.0,0.0,0.0,3.7586731910705566,3.7586982250213614,9.426759675079666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.896484375,0.0,1654.14013671875,1895.4371337890625,0.0,3195.5068359375,0.9293233752250672,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493682742118835,0.386028528213501,0.3500877022743225,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117858886719,0.9620110392570496,0.5516259670257568,0.5237691402435303,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778678774833679,0.428219735622406,0.300813615322113,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878019213676453,0.3053824603557586,0.2923639118671417,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017030715942383,0.2127146869897842,0.9730244874954224,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610076189041138,1.0,1.0,0.0,1.0,-2.9297239780426025,2.9297170639038086,6.903579105710378e-06,2.2640068531036377,0.9322160482406616,0.9322160482406616,0.0,152.75730895996094,128.0,35349.27734375,0.0,2200.16357421875,1.0,281.55743408203125,283.80908203125,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777517080307007,1.0,0.0,0.0,3.7586731910705566,3.7586982250213614,9.426759675079666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.896484375,0.0,1654.14013671875,1895.4371337890625,0.0,3195.5068359375,0.9293233752250672,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553120493888855,0.3849353790283203,0.3490008115768432,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.959716796875,0.9696332812309264,0.5511099100112915,0.5231828689575195,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858981132507324,0.4292469024658203,0.3014376163482666,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941851019859314,0.3051765561103821,0.292035698890686,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071877717971802,0.2123117446899414,0.9705411195755004,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.557450532913208,1.0,1.0,0.0,1.0,-2.925084590911865,2.925077676773072,6.881604804220842e-06,2.2603659629821777,0.9308192729949952,0.9308192729949952,0.0,147.96368408203125,128.0,36246.9609375,0.0,2168.204345703125,1.0,281.2983703613281,283.6190185546875,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866799473762512,1.0,0.0,0.0,3.7634661197662354,3.763491153717041,9.450816378375748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.689453125,0.0,1660.9017333984375,1895.4371337890625,0.0,3279.1455078125,0.9304652214050292,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617413640022278,0.383759081363678,0.3477623462677002,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.9772823452949524,0.5504705309867859,0.522408127784729,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.894464373588562,0.4301913976669311,0.301951915025711,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009823560714722,0.3048917949199676,0.2915922403335571,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128732204437256,0.2118396610021591,0.967613160610199,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536438822746277,1.0,1.0,0.0,1.0,-2.919231653213501,2.919224739074707,6.853962077002507e-06,2.2557854652404785,0.9298935532569884,0.9298935532569884,0.0,143.04705810546875,116.0,36275.109375,0.0,2133.656494140625,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903517127037048,1.0,0.0,0.0,3.765470027923584,3.7654950618743896,9.460882779421808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.28271484375,0.0,1664.2147216796875,1895.4371337890625,0.0,3313.49658203125,0.9310250282287598,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772988319396973,0.3813080489635467,0.3452439308166504,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952819824219,0.993154525756836,0.5489789843559265,0.5207032561302185,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150235056877136,0.4319635033607483,0.3029274642467499,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163450956344604,0.3042040169239044,0.2905999422073364,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252553105354309,0.2107980102300644,0.9612739086151124,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455067157745361,1.0,1.0,0.0,1.0,-2.9065170288085938,2.9065101146698,6.79408231007983e-06,2.2458255290985107,0.924794614315033,0.924794614315033,0.0,132.6604461669922,104.0,37136.3828125,0.0,2060.5234375,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019910097122192,1.0,0.0,0.0,3.761920213699341,3.7619452476501465,9.443053272661928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.58642578125,0.0,1662.19140625,1895.4371337890625,0.0,3422.136474609375,0.9304094314575196,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772988319396973,0.3813080489635467,0.3452439308166504,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952819824219,0.993154525756836,0.5489789843559265,0.5207032561302185,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150235056877136,0.4319635033607483,0.3029274642467499,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163450956344604,0.3042040169239044,0.2905999422073364,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252553105354309,0.2107980102300644,0.9612739086151124,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455067157745361,1.0,1.0,0.0,1.0,-2.9065170288085938,2.9065101146698,6.79408231007983e-06,2.2458255290985107,0.924794614315033,0.924794614315033,0.0,132.6604461669922,104.0,37136.3828125,0.0,2060.5234375,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019910097122192,1.0,0.0,0.0,3.761920213699341,3.7619452476501465,9.443053272661928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.58642578125,0.0,1662.19140625,1895.4371337890625,0.0,3422.136474609375,0.9304094314575196,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8915003538131714,0.3786454498767853,0.3426331281661987,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9990000128746032,0.5478575825691223,0.5070838928222656,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356609582901,0.4335114657878876,0.3038208186626434,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829413890838623,0.3033040463924408,0.2895023822784424,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360062599182129,0.2095944434404373,0.954633891582489,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360776782035828,1.0,1.0,0.0,1.0,-2.8788042068481445,2.8787975311279297,6.665391538263066e-06,2.2245240211486816,0.9168160557746888,0.9168160557746888,0.0,123.6673812866211,92.0,37816.01171875,0.0,1970.2332763671875,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.263671875,293.1499938964844,293.1499938964844,280.3500061035156,36417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127796292304992,1.0,0.0,0.0,3.747370958328247,3.7473959922790527,9.37015272484132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.44189453125,0.0,1647.4249267578125,1895.4371337890625,0.0,3522.3818359375,0.9273378252983092,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8915003538131714,0.3786454498767853,0.3426331281661987,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9990000128746032,0.5478575825691223,0.5070838928222656,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356609582901,0.4335114657878876,0.3038208186626434,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829413890838623,0.3033040463924408,0.2895023822784424,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360062599182129,0.2095944434404373,0.954633891582489,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360776782035828,1.0,1.0,0.0,1.0,-2.8788042068481445,2.8787975311279297,6.665391538263066e-06,2.2245240211486816,0.9168160557746888,0.9168160557746888,0.0,123.6673812866211,92.0,37816.01171875,0.0,1970.2332763671875,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.263671875,293.1499938964844,293.1499938964844,280.3500061035156,36417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127796292304992,1.0,0.0,0.0,3.747370958328247,3.7473959922790527,9.37015272484132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.44189453125,0.0,1647.4249267578125,1895.4371337890625,0.0,3522.3818359375,0.9273378252983092,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050949811935424,0.3756991028785705,0.339810699224472,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539367675781,0.9990000128746032,0.5500431060791016,0.4812861680984497,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550074934959412,0.4347734451293945,0.3045485913753509,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418951630592346,0.3021548092365265,0.2882097363471985,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463261485099792,0.2081890106201172,0.9472896456718444,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247427821159363,1.0,1.0,0.0,1.0,-2.834909677505493,2.8349030017852783,6.463318186433753e-06,2.190441608428955,0.9057146906852722,0.9057146906852722,0.0,115.17813873291016,95.0,38272.73828125,0.0,1858.3670654296875,1.0,280.3575439453125,282.82061767578125,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217578768730164,1.0,0.0,0.0,3.720282793045044,3.720307588577272,9.235175753019575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.8740234375,0.0,1618.5513916015625,1895.4371337890625,0.0,3605.372314453125,0.9214887022972108,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050949811935424,0.3756991028785705,0.339810699224472,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539367675781,0.9990000128746032,0.5500431060791016,0.4812861680984497,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550074934959412,0.4347734451293945,0.3045485913753509,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418951630592346,0.3021548092365265,0.2882097363471985,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463261485099792,0.2081890106201172,0.9472896456718444,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247427821159363,1.0,1.0,0.0,1.0,-2.834909677505493,2.8349030017852783,6.463318186433753e-06,2.190441608428955,0.9057146906852722,0.9057146906852722,0.0,115.17813873291016,95.0,38272.73828125,0.0,1858.3670654296875,1.0,280.3575439453125,282.82061767578125,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217578768730164,1.0,0.0,0.0,3.720282793045044,3.720307588577272,9.235175753019575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.8740234375,0.0,1618.5513916015625,1895.4371337890625,0.0,3605.372314453125,0.9214887022972108,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132090210914612,0.372616171836853,0.3369357585906982,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.9990000128746032,0.5540213584899902,0.465733915567398,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666942358016968,0.435878723859787,0.3052249252796173,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.8494994044303894,0.3008670210838318,0.2868715226650238,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7523333430290222,0.2067018747329712,0.939957559108734,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175620317459106,1.0,1.0,0.0,1.0,-2.803133010864258,2.803126573562622,6.318167834251653e-06,2.1653995513916016,0.8917660117149353,0.8917660117149353,0.0,110.02842712402344,113.0,38772.57421875,0.0,1784.137939453125,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290240406990052,1.0,0.0,0.0,3.679216146469116,3.679240703582764,9.032415277943072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.21337890625,0.0,1574.4547119140625,1895.4371337890625,0.0,3672.1923828125,0.912553608417511,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132090210914612,0.372616171836853,0.3369357585906982,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.9990000128746032,0.5540213584899902,0.465733915567398,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666942358016968,0.435878723859787,0.3052249252796173,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.8494994044303894,0.3008670210838318,0.2868715226650238,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7523333430290222,0.2067018747329712,0.939957559108734,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175620317459106,1.0,1.0,0.0,1.0,-2.803133010864258,2.803126573562622,6.318167834251653e-06,2.1653995513916016,0.8917660117149353,0.8917660117149353,0.0,110.02842712402344,113.0,38772.57421875,0.0,1784.137939453125,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290240406990052,1.0,0.0,0.0,3.679216146469116,3.679240703582764,9.032415277943072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.21337890625,0.0,1574.4547119140625,1895.4371337890625,0.0,3672.1923828125,0.912553608417511,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118844866752625,0.3716918528079986,0.3357737958431244,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614074707031,0.9990000128746032,0.5560630559921265,0.4659244418144226,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671190977096558,0.43697589635849,0.3057529628276825,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489185571670532,0.300557941198349,0.2863790690898895,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514858245849609,0.2062150985002517,0.9370564818382264,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172810554504395,1.0,1.0,0.0,1.0,-2.798495292663574,2.7984888553619385,6.296405899774982e-06,2.1614160537719727,0.8876667618751526,0.8876667618751526,0.0,109.88435363769533,113.0,37739.80078125,0.0,1776.3460693359375,1.0,280.3017578125,282.749755859375,291.5758056640625,293.97247314453125,293.1499938964844,293.1499938964844,280.3500061035156,37136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182777404785156,1.0,0.0,0.0,3.6572649478912354,3.657289266586304,8.924957342060225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.98291015625,0.0,1549.7899169921875,1895.4371337890625,0.0,3573.255615234375,0.907718539237976,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085713624954224,0.3713573813438415,0.3353040516376495,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.9990000128746032,0.5578084588050842,0.4698707461357116,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654610753059388,0.4386040568351745,0.3067651689052582,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465923070907593,0.3006439507007599,0.2863420248031616,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491527199745178,0.2060487121343612,0.9358713030815125,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187515616416931,1.0,1.0,0.0,1.0,-2.802406549453736,2.8024001121521,6.313495759968646e-06,2.1641972064971924,0.8833156824111938,0.8833156824111938,0.0,111.00533294677734,131.0,37565.79296875,0.0,1787.714111328125,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104525446891784,1.0,0.0,0.0,3.636884212493897,3.6369082927703857,8.825762165542983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.62939453125,0.0,1526.92041015625,1895.4371337890625,0.0,3500.80322265625,0.903127133846283,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974283337593079,0.3715807795524597,0.3354109227657318,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250183105469,0.9990000128746032,0.5595958828926086,0.4869084060192108,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565982222557068,0.442697525024414,0.3095424175262451,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378385305404663,0.3015496432781219,0.2871391177177429,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410752773284912,0.2063521891832351,0.9371033906936646,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260577201843262,1.0,1.0,0.0,1.0,-2.828765869140625,2.8287594318389893,6.432084319385467e-06,2.1842174530029297,0.8780075311660767,0.8780075311660767,0.0,116.33086395263672,134.0,36592.89453125,0.0,1854.308349609375,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914466500282288,1.0,0.0,0.0,3.601141929626465,3.601165533065796,8.65314063958067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.375,0.0,1486.39208984375,1895.4371337890625,0.0,3323.733642578125,0.8950467109680176,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974283337593079,0.3715807795524597,0.3354109227657318,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250183105469,0.9990000128746032,0.5595958828926086,0.4869084060192108,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565982222557068,0.442697525024414,0.3095424175262451,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378385305404663,0.3015496432781219,0.2871391177177429,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410752773284912,0.2063521891832351,0.9371033906936646,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260577201843262,1.0,1.0,0.0,1.0,-2.828765869140625,2.8287594318389893,6.432084319385467e-06,2.1842174530029297,0.8780075311660767,0.8780075311660767,0.0,116.33086395263672,134.0,36592.89453125,0.0,1854.308349609375,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914466500282288,1.0,0.0,0.0,3.601141929626465,3.601165533065796,8.65314063958067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.375,0.0,1486.39208984375,1895.4371337890625,0.0,3323.733642578125,0.8950467109680176,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905349373817444,0.3723048865795135,0.3360527455806732,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6277160644531,0.9990000128746032,0.5597682595252991,0.4989181756973266,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.9513720273971558,0.4468345642089844,0.3124049603939056,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325915336608887,0.302843689918518,0.2883648574352264,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.73627769947052,0.2070611417293548,0.9403810501098632,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316462516784668,1.0,1.0,0.0,1.0,-2.852834701538086,2.852828025817871,6.542156370414887e-06,2.2028701305389404,0.8759247064590454,0.8759247064590454,0.0,120.4056167602539,134.0,35640.4140625,0.0,1912.276123046875,1.0,280.9364929199219,283.3114624023437,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877228856086731,1.0,0.0,0.0,3.577737331390381,3.577760934829712,8.541029501429875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.0439453125,0.0,1459.369140625,1895.4371337890625,0.0,3190.60546875,0.8896726369857788,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897881507873535,0.3723979592323303,0.3361685276031494,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349792480469,0.9990000128746032,0.5597593784332275,0.5003124475479126,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508594870567322,0.4473972618579864,0.3128179311752319,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320433497428894,0.3030292093753814,0.2885594964027405,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357780337333679,0.2071702927350998,0.9409433007240297,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323842763900757,1.0,1.0,0.0,1.0,-2.856055736541748,2.8560492992401123,6.556928838108433e-06,2.205353021621704,0.8755124807357788,0.8755124807357788,0.0,120.89973449707033,137.0,35635.84375,0.0,1919.8541259765625,1.0,280.9411926269531,283.3194580078125,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767634034156799,1.0,0.0,0.0,3.5749759674072266,3.5749993324279785,8.527849786332808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.28564453125,0.0,1456.26708984375,1895.4371337890625,0.0,3186.2412109375,0.8890376091003418,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.884418249130249,0.3735495507717132,0.3372267484664917,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8455505371094,0.9990000128746032,0.5599658489227295,0.5108410716056824,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474903345108032,0.4524681866168976,0.3163508176803589,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282297849655151,0.3048515617847442,0.2903090715408325,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323306202888489,0.2083145380020141,0.946243405342102,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.538332998752594,1.0,1.0,0.0,1.0,-2.8827016353607178,2.882694959640503,6.679713351331884e-06,2.2258687019348145,0.8758133053779602,0.8758133053779602,0.0,124.7563934326172,140.0,34837.421875,0.0,1982.0093994140625,1.0,281.2409973144531,283.5755920410156,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651581406593323,1.0,0.0,0.0,3.55997085571289,3.5599942207336426,8.456413524982054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95458984375,0.0,1438.051513671875,1895.4371337890625,0.0,3077.38916015625,0.885479748249054,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.884418249130249,0.3735495507717132,0.3372267484664917,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8455505371094,0.9990000128746032,0.5599658489227295,0.5108410716056824,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474903345108032,0.4524681866168976,0.3163508176803589,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282297849655151,0.3048515617847442,0.2903090715408325,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323306202888489,0.2083145380020141,0.946243405342102,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.538332998752594,1.0,1.0,0.0,1.0,-2.8827016353607178,2.882694959640503,6.679713351331884e-06,2.2258687019348145,0.8758133053779602,0.8758133053779602,0.0,124.7563934326172,140.0,34837.421875,0.0,1982.0093994140625,1.0,281.2409973144531,283.5755920410156,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651581406593323,1.0,0.0,0.0,3.55997085571289,3.5599942207336426,8.456413524982054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95458984375,0.0,1438.051513671875,1895.4371337890625,0.0,3077.38916015625,0.885479748249054,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803945183753967,0.3749823272228241,0.3385363817214966,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0536804199219,0.9990000128746032,0.5605040192604065,0.5197272300720215,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455582499504088,0.457854688167572,0.3201025426387787,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255617022514343,0.3069336414337158,0.292306900024414,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299721837043762,0.2097104638814926,0.9526785612106324,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440552830696106,1.0,1.0,0.0,1.0,-2.9096016883850098,2.909595012664795,6.80482435200247e-06,2.246580123901367,0.8788902759552002,0.8788902759552002,0.0,128.23439025878906,143.0,34109.58984375,0.0,2043.7708740234373,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557740449905396,1.0,0.0,0.0,3.5571234226226807,3.557146549224853,8.442890475635068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23779296875,0.0,1432.6693115234375,1895.4371337890625,0.0,2989.378662109375,0.884609043598175,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803945183753967,0.3749823272228241,0.3385363817214966,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0536804199219,0.9990000128746032,0.5605040192604065,0.5197272300720215,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455582499504088,0.457854688167572,0.3201025426387787,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255617022514343,0.3069336414337158,0.292306900024414,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299721837043762,0.2097104638814926,0.9526785612106324,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440552830696106,1.0,1.0,0.0,1.0,-2.9096016883850098,2.909595012664795,6.80482435200247e-06,2.246580123901367,0.8788902759552002,0.8788902759552002,0.0,128.23439025878906,143.0,34109.58984375,0.0,2043.7708740234373,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557740449905396,1.0,0.0,0.0,3.5571234226226807,3.557146549224853,8.442890475635068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23779296875,0.0,1432.6693115234375,1895.4371337890625,0.0,2989.378662109375,0.884609043598175,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786424994468689,0.3757671415805816,0.3392170071601867,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091369628906,0.9990000128746032,0.5608612895011902,0.5238314867019653,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448740482330322,0.4606318175792694,0.3220098614692688,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244574666023254,0.3080387115478515,0.2933496832847595,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.729021430015564,0.2104777991771698,0.9561490416526794,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468635559082031,1.0,1.0,0.0,1.0,-2.9230704307556152,2.9230635166168213,6.867907359264791e-06,2.2569522857666016,0.8820887207984924,0.8820887207984924,0.0,129.89869689941406,143.0,33473.33984375,0.0,2074.703369140625,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490293622016907,1.0,0.0,0.0,3.5601048469543457,3.5601279735565186,8.457049034404918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.3662109375,0.0,1434.5234375,1895.4371337890625,0.0,2926.18017578125,0.8851837515830994,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773313164710999,0.3767031729221344,0.3400716781616211,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2769470214844,0.9990000128746032,0.5613849759101868,0.5274543762207031,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446630477905272,0.4635609090328216,0.3240521848201751,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236943483352661,0.3092509806156158,0.2945075631141662,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283888459205627,0.2113408148288726,0.9600762724876404,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496694445610046,1.0,1.0,0.0,1.0,-2.937019109725952,2.937012195587158,6.933536042197375e-06,2.267689943313598,0.8850120306015015,0.8850120306015015,0.0,131.46044921875,146.0,33544.22265625,0.0,2106.2021484375,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.51495361328125,293.1499938964844,293.1499938964844,282.1499938964844,35712.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476035594940186,1.0,0.0,0.0,3.566894054412842,3.5669174194335938,8.489336096317857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.89013671875,0.0,1440.556884765625,1895.4371337890625,0.0,2912.83056640625,0.886540949344635,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747775554656982,0.3788535892963409,0.3419787585735321,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.517333984375,0.9989953637123108,0.562943696975708,0.5327123999595642,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442513585090636,0.4697202742099762,0.328306645154953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222121596336365,0.3118871450424194,0.2969979047775268,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272156476974487,0.2132555097341537,0.9687305688858032,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552018880844116,1.0,1.0,0.0,1.0,-2.9641425609588623,2.9641354084014893,7.062135864543961e-06,2.28860855102539,0.8945438265800476,0.8945438265800476,0.0,134.6626739501953,149.0,33128.390625,0.0,2169.06689453125,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411951661109924,1.0,0.0,0.0,3.5901660919189453,3.5901894569396973,8.600474075137754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.068359375,0.0,1462.864501953125,1895.4371337890625,0.0,2852.8837890625,0.8914770483970642,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747775554656982,0.3788535892963409,0.3419787585735321,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.517333984375,0.9989953637123108,0.562943696975708,0.5327123999595642,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442513585090636,0.4697202742099762,0.328306645154953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222121596336365,0.3118871450424194,0.2969979047775268,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272156476974487,0.2132555097341537,0.9687305688858032,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552018880844116,1.0,1.0,0.0,1.0,-2.9641425609588623,2.9641354084014893,7.062135864543961e-06,2.28860855102539,0.8945438265800476,0.8945438265800476,0.0,134.6626739501953,149.0,33128.390625,0.0,2169.06689453125,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411951661109924,1.0,0.0,0.0,3.5901660919189453,3.5901894569396973,8.600474075137754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.068359375,0.0,1462.864501953125,1895.4371337890625,0.0,2852.8837890625,0.8914770483970642,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724638819694519,0.3812873065471649,0.3441723883152008,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7505798339844,0.9967016577720642,0.565520167350769,0.5352136492729187,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440270066261292,0.4761981070041656,0.3328055143356323,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209118247032166,0.3147615492343902,0.2997349500656128,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262543439865112,0.2153815776109695,0.978424608707428,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605896711349487,1.0,1.0,0.0,1.0,-2.990145206451416,2.990137815475464,7.186434686445864e-06,2.308621406555176,0.907141089439392,0.907141089439392,0.0,137.89633178710938,152.0,32702.65625,0.0,2231.15087890625,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360170722007751,1.0,0.0,0.0,3.625814914703369,3.6258385181427,8.772120168032416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0244140625,0.0,1499.1785888671875,1895.4371337890625,0.0,2804.5263671875,0.899212121963501,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724638819694519,0.3812873065471649,0.3441723883152008,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7505798339844,0.9967016577720642,0.565520167350769,0.5352136492729187,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440270066261292,0.4761981070041656,0.3328055143356323,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209118247032166,0.3147615492343902,0.2997349500656128,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262543439865112,0.2153815776109695,0.978424608707428,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605896711349487,1.0,1.0,0.0,1.0,-2.990145206451416,2.990137815475464,7.186434686445864e-06,2.308621406555176,0.907141089439392,0.907141089439392,0.0,137.89633178710938,152.0,32702.65625,0.0,2231.15087890625,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360170722007751,1.0,0.0,0.0,3.625814914703369,3.6258385181427,8.772120168032416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0244140625,0.0,1499.1785888671875,1895.4371337890625,0.0,2804.5263671875,0.899212121963501,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673813343048096,0.3816641569137573,0.3452637195587158,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433959960937,0.9923150539398192,0.5664560794830322,0.5368431210517883,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406400322914124,0.4807661175727844,0.3365236222743988,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174211978912354,0.3164154887199402,0.3018453121185303,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.723394513130188,0.2166268080472946,0.9861337542533876,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655681490898132,1.0,1.0,0.0,1.0,-3.0096986293792725,3.0096912384033203,7.281081707333215e-06,2.3238682746887207,0.9133925437927246,0.9133925437927246,0.0,141.98922729492188,155.0,33584.06640625,0.0,2287.013916015625,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593862652778625,1.0,0.0,0.0,3.6592299938201904,3.65925407409668,8.934550805861363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77734375,0.0,1536.915771484375,1895.4371337890625,0.0,3023.248779296875,0.906730055809021,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673813343048096,0.3816641569137573,0.3452637195587158,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433959960937,0.9923150539398192,0.5664560794830322,0.5368431210517883,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406400322914124,0.4807661175727844,0.3365236222743988,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174211978912354,0.3164154887199402,0.3018453121185303,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.723394513130188,0.2166268080472946,0.9861337542533876,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655681490898132,1.0,1.0,0.0,1.0,-3.0096986293792725,3.0096912384033203,7.281081707333215e-06,2.3238682746887207,0.9133925437927246,0.9133925437927246,0.0,141.98922729492188,155.0,33584.06640625,0.0,2287.013916015625,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593862652778625,1.0,0.0,0.0,3.6592299938201904,3.65925407409668,8.934550805861363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77734375,0.0,1536.915771484375,1895.4371337890625,0.0,3023.248779296875,0.906730055809021,1.0,0.0,3.0,1.0,0.0
