time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581324815750122,0.38023242354393,0.3444903790950775,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3063659667969,0.9840112328529358,0.5653982758522034,0.5364423394203186,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322838187217712,0.4836144745349884,0.3388819396495819,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101578950881958,0.3166600465774536,0.3025628924369812,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171092629432678,0.2166891992092132,0.9885674118995668,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693581104278564,1.0,1.0,0.0,1.0,-3.014922618865967,3.014915227890014,7.306499355763663e-06,2.327953100204468,0.9161983728408812,0.9161983728408812,0.0,147.2956085205078,158.0,34348.53125,0.0,2323.71142578125,1.0,281.8580322265625,284.0904541015625,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811290860176086,1.0,0.0,0.0,3.684054374694824,3.6840786933898926,9.056186627276476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82763671875,0.0,1566.5045166015625,1895.4371337890625,0.0,3227.160888671875,0.9124380350112916,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581324815750122,0.38023242354393,0.3444903790950775,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3063659667969,0.9840112328529358,0.5653982758522034,0.5364423394203186,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322838187217712,0.4836144745349884,0.3388819396495819,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101578950881958,0.3166600465774536,0.3025628924369812,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171092629432678,0.2166891992092132,0.9885674118995668,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693581104278564,1.0,1.0,0.0,1.0,-3.014922618865967,3.014915227890014,7.306499355763663e-06,2.327953100204468,0.9161983728408812,0.9161983728408812,0.0,147.2956085205078,158.0,34348.53125,0.0,2323.71142578125,1.0,281.8580322265625,284.0904541015625,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811290860176086,1.0,0.0,0.0,3.684054374694824,3.6840786933898926,9.056186627276476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82763671875,0.0,1566.5045166015625,1895.4371337890625,0.0,3227.160888671875,0.9124380350112916,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533636927604675,0.3791976869106293,0.3437967896461487,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1289978027344,0.9793599247932434,0.5644605755805969,0.5358300805091858,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9278369545936584,0.4847123324871063,0.3398244082927704,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061262369155884,0.3164651393890381,0.3026005625724792,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135519981384277,0.2164211273193359,0.9883596301078796,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708205103874207,1.0,1.0,0.0,1.0,-3.0142853260040283,3.014277935028076,7.303386610146845e-06,2.3274505138397217,0.9156852960586548,0.9156852960586548,0.0,149.93423461914062,158.0,34992.25,0.0,2336.119384765625,1.0,281.6002502441406,283.8861694335937,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891957700252533,1.0,0.0,0.0,3.692812919616699,3.692837238311768,9.099297813008888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.4033203125,0.0,1577.5775146484375,1895.4371337890625,0.0,3328.5107421875,0.914463996887207,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483799695968628,0.37798011302948,0.3428366184234619,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06549072265625,0.9742354154586792,0.5632861256599426,0.5348901748657227,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230793714523317,0.4856200218200683,0.3405559062957763,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017289638519287,0.3160864114761352,0.3024062514305115,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095763683319092,0.2159752398729324,0.9871724843978882,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719885230064392,1.0,1.0,0.0,1.0,-3.011223077774048,3.011215686798096,7.2885077315731905e-06,2.325066089630127,0.9157578945159912,0.9157578945159912,0.0,152.61109924316406,161.0,35014.96484375,0.0,2344.3037109375,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962127566337585,1.0,0.0,0.0,3.6985061168670654,3.698530673980713,9.127376756623562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.6416015625,0.0,1585.0291748046875,1895.4371337890625,0.0,3368.256591796875,0.9158627390861512,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392664194107056,0.3752726912498474,0.3407078981399536,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247985839844,0.9641165137290956,0.5605601668357849,0.5326744914054871,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570689201355,0.4871160387992859,0.3418270349502563,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934994101524353,0.3150160610675812,0.3017120361328125,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016955018043518,0.2147623151540756,0.98323655128479,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736769437789917,1.0,1.0,0.0,1.0,-3.001966953277588,3.001959800720215,7.243597792694345e-06,2.3178458213806152,0.912104308605194,0.912104308605194,0.0,157.5291748046875,164.0,35608.171875,0.0,2352.686279296875,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066488742828368,1.0,0.0,0.0,3.701416969299317,3.7014412879943848,9.141749046648328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.01220703125,0.0,1590.71435546875,1895.4371337890625,0.0,3465.478271484375,0.9167224168777466,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392664194107056,0.3752726912498474,0.3407078981399536,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247985839844,0.9641165137290956,0.5605601668357849,0.5326744914054871,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570689201355,0.4871160387992859,0.3418270349502563,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934994101524353,0.3150160610675812,0.3017120361328125,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016955018043518,0.2147623151540756,0.98323655128479,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736769437789917,1.0,1.0,0.0,1.0,-3.001966953277588,3.001959800720215,7.243597792694345e-06,2.3178458213806152,0.912104308605194,0.912104308605194,0.0,157.5291748046875,164.0,35608.171875,0.0,2352.686279296875,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066488742828368,1.0,0.0,0.0,3.701416969299317,3.7014412879943848,9.141749046648328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.01220703125,0.0,1590.71435546875,1895.4371337890625,0.0,3465.478271484375,0.9167224168777466,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312619924545288,0.3724057078361511,0.3383892774581909,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.9545106291770936,0.5575701594352722,0.5301518440246582,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074585437774658,0.4882289469242096,0.3427958488464355,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861518263816833,0.3136902153491974,0.300721675157547,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944414973258972,0.2132976949214935,0.9778972864151,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746259093284607,1.0,1.0,0.0,1.0,-2.989705801010132,2.989698648452759,7.184336482168874e-06,2.3082878589630127,0.9056410193443298,0.9056410193443298,0.0,161.81752014160156,164.0,36200.83984375,0.0,2352.334716796875,1.0,280.9591064453125,283.3062744140625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36267.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914871871471405,1.0,0.0,0.0,3.6925666332244873,3.692590951919556,9.09808420601621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.81494140625,0.0,1583.0692138671875,1895.4371337890625,0.0,3541.760009765625,0.914954662322998,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309423327445984,0.372296005487442,0.338287889957428,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934753417969,0.954115092754364,0.5574530959129333,0.5300396680831909,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.907185435295105,0.488284021615982,0.3428317606449127,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858574986457825,0.3136379718780517,0.3006747364997864,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941469311714172,0.2132372558116912,0.97764790058136,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746535658836365,1.0,1.0,0.0,1.0,-2.989135980606079,2.989128828048706,7.181580713222502e-06,2.307840585708618,0.9054232835769652,0.9054232835769652,0.0,161.98721313476562,167.0,36194.29296875,0.0,2352.1669921875,1.0,280.9578552246094,283.304443359375,291.1776733398437,293.5668640136719,293.1499938964844,293.1499938964844,280.6499938964844,36275.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147886633872986,1.0,0.0,0.0,3.692025661468506,3.692049980163574,9.095418249671638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.4033203125,0.0,1582.51708984375,1895.4371337890625,0.0,3540.98974609375,0.9148409366607666,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234005570411682,0.3692384958267212,0.3357467353343963,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828430175781,0.9445813894271852,0.5541806221008301,0.5271924138069153,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010870456695556,0.4893140494823456,0.3437026739120483,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789469361305237,0.31211918592453,0.2994556128978729,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871451735496521,0.2115644365549087,0.9711593389511108,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751437544822693,1.0,1.0,0.0,1.0,-2.9744410514831543,2.9744341373443604,7.110881597327534e-06,2.296381711959839,0.8961290121078491,0.8961290121078491,0.0,165.98471069335938,170.0,36856.27734375,0.0,2345.919921875,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224478602409364,1.0,0.0,0.0,3.670174360275269,3.670198678970337,8.988075705929077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16796875,0.0,1560.3330078125,1895.4371337890625,0.0,3611.731689453125,0.9101797938346864,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234005570411682,0.3692384958267212,0.3357467353343963,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828430175781,0.9445813894271852,0.5541806221008301,0.5271924138069153,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010870456695556,0.4893140494823456,0.3437026739120483,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789469361305237,0.31211918592453,0.2994556128978729,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871451735496521,0.2115644365549087,0.9711593389511108,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751437544822693,1.0,1.0,0.0,1.0,-2.9744410514831543,2.9744341373443604,7.110881597327534e-06,2.296381711959839,0.8961290121078491,0.8961290121078491,0.0,165.98471069335938,170.0,36856.27734375,0.0,2345.919921875,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224478602409364,1.0,0.0,0.0,3.670174360275269,3.670198678970337,8.988075705929077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16796875,0.0,1560.3330078125,1895.4371337890625,0.0,3611.731689453125,0.9101797938346864,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186702132225037,0.367999255657196,0.334210067987442,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583190917969,0.9383877515792848,0.5527591705322266,0.525377094745636,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982672095298767,0.4921277463436126,0.3453246057033539,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747306823730469,0.31170454621315,0.2988109588623047,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826032996177673,0.2107075601816177,0.966516613960266,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757051706314087,1.0,1.0,0.0,1.0,-2.9659903049468994,2.965983390808105,7.069887487887172e-06,2.2895772457122803,0.8923064470291138,0.8923064470291138,0.0,168.65109252929688,173.0,35819.10546875,0.0,2344.207763671875,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036571979522704,1.0,0.0,0.0,3.648404121398926,3.648428201675415,8.881763164936274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.1640625,0.0,1535.6029052734375,1895.4371337890625,0.0,3437.650390625,0.9053171277046204,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186702132225037,0.367999255657196,0.334210067987442,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583190917969,0.9383877515792848,0.5527591705322266,0.525377094745636,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982672095298767,0.4921277463436126,0.3453246057033539,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747306823730469,0.31170454621315,0.2988109588623047,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826032996177673,0.2107075601816177,0.966516613960266,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757051706314087,1.0,1.0,0.0,1.0,-2.9659903049468994,2.965983390808105,7.069887487887172e-06,2.2895772457122803,0.8923064470291138,0.8923064470291138,0.0,168.65109252929688,173.0,35819.10546875,0.0,2344.207763671875,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036571979522704,1.0,0.0,0.0,3.648404121398926,3.648428201675415,8.881763164936274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.1640625,0.0,1535.6029052734375,1895.4371337890625,0.0,3437.650390625,0.9053171277046204,1.0,0.0,3.0,1.0,0.0
12063300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176642656326294,0.3680590391159057,0.3340648710727691,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7307434082031,0.9370152354240416,0.5528265833854675,0.5251994729042053,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983477354049683,0.4942162036895752,0.3466138243675232,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739447355270386,0.3120098710060119,0.2989503741264343,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816237568855286,0.210710272192955,0.9659644961357116,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762883424758911,1.0,1.0,0.0,1.0,-2.966649293899536,2.966642141342163,7.072788321238477e-06,2.2899816036224365,0.8924984335899353,0.8924984335899353,0.0,169.44003295898438,173.0,35155.46484375,0.0,2349.391357421875,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908727169036865,1.0,0.0,0.0,3.640177011489868,3.640201091766357,8.84175165083434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.50341796875,0.0,1525.6014404296875,1895.4371337890625,0.0,3318.368408203125,0.9034506678581238,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174635171890259,0.3684423565864563,0.3343352675437927,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7930908203125,0.936665654182434,0.5532925128936768,0.5255244374275208,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992964029312134,0.4966344237327575,0.3482319116592407,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739402651786804,0.3125985264778137,0.2994198799133301,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814321279525757,0.2109719961881637,0.9667336344718932,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771510601043701,1.0,1.0,0.0,1.0,-2.9707937240600586,2.970786571502685,7.092385203577578e-06,2.2931034564971924,0.8921377658843994,0.8921377658843994,0.0,169.95266723632812,176.0,35115.68359375,0.0,2359.4716796875,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843098878860474,1.0,0.0,0.0,3.634777069091797,3.634800910949707,8.815538876660867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.18701171875,0.0,1518.85302734375,1895.4371337890625,0.0,3256.95654296875,0.9021342992782592,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175668716430664,0.3696905076503753,0.3353236019611358,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03057861328125,0.9366260170936584,0.5548548698425293,0.5268092751502991,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.901694357395172,0.5019950866699219,0.3518374860286712,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745231986045837,0.3142629861831665,0.3008535504341125,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817851662635803,0.2119795531034469,0.970616102218628,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795583128929138,1.0,1.0,0.0,1.0,-2.984243869781494,2.984236717224121,7.1565768848813605e-06,2.303410053253174,0.895162045955658,0.895162045955658,0.0,171.050537109375,179.0,34509.359375,0.0,2389.470458984375,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700754642486572,1.0,0.0,0.0,3.631937503814697,3.631961345672608,8.801770263744402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.1669921875,0.0,1513.56103515625,1895.4371337890625,0.0,3123.518310546875,0.9013037085533142,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175668716430664,0.3696905076503753,0.3353236019611358,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03057861328125,0.9366260170936584,0.5548548698425293,0.5268092751502991,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.901694357395172,0.5019950866699219,0.3518374860286712,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745231986045837,0.3142629861831665,0.3008535504341125,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817851662635803,0.2119795531034469,0.970616102218628,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795583128929138,1.0,1.0,0.0,1.0,-2.984243869781494,2.984236717224121,7.1565768848813605e-06,2.303410053253174,0.895162045955658,0.895162045955658,0.0,171.050537109375,179.0,34509.359375,0.0,2389.470458984375,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700754642486572,1.0,0.0,0.0,3.631937503814697,3.631961345672608,8.801770263744402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.1669921875,0.0,1513.56103515625,1895.4371337890625,0.0,3123.518310546875,0.9013037085533142,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179492950439453,0.3713834881782532,0.336768090724945,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665710449219,0.9369094967842102,0.5569869875907898,0.5287102460861206,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043413996696472,0.5078572034835815,0.3558351099491119,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754554152488708,0.31638103723526,0.3027755618095398,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.682654857635498,0.2134504914283752,0.9768485426902772,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827673077583313,1.0,1.0,0.0,1.0,-3.002869129180908,3.002861976623535,7.246162567753345e-06,2.3177759647369385,0.9013270139694214,0.9013270139694214,0.0,172.42271423339844,182.0,33957.8203125,0.0,2430.640869140625,1.0,281.8416442871094,284.06707763671875,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597450256347656,1.0,0.0,0.0,3.641023635864258,3.641047477722168,8.845864272188919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7841796875,0.0,1521.2188720703125,1895.4371337890625,0.0,3026.613525390625,0.9031144380569458,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179492950439453,0.3713834881782532,0.336768090724945,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665710449219,0.9369094967842102,0.5569869875907898,0.5287102460861206,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043413996696472,0.5078572034835815,0.3558351099491119,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754554152488708,0.31638103723526,0.3027755618095398,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.682654857635498,0.2134504914283752,0.9768485426902772,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827673077583313,1.0,1.0,0.0,1.0,-3.002869129180908,3.002861976623535,7.246162567753345e-06,2.3177759647369385,0.9013270139694214,0.9013270139694214,0.0,172.42271423339844,182.0,33957.8203125,0.0,2430.640869140625,1.0,281.8416442871094,284.06707763671875,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597450256347656,1.0,0.0,0.0,3.641023635864258,3.641047477722168,8.845864272188919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7841796875,0.0,1521.2188720703125,1895.4371337890625,0.0,3026.613525390625,0.9031144380569458,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156293034553528,0.3711450695991516,0.3372449874877929,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06256103515625,0.9337767958641052,0.5571390986442566,0.5296193361282349,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039357900619508,0.5117768049240112,0.3590863943099975,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739691734313965,0.3173701167106628,0.3042058050632477,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813879013061523,0.2141656726598739,0.9818981885910034,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861355066299438,1.0,1.0,0.0,1.0,-3.016249656677246,3.016242265701294,7.311430636036675e-06,2.3283371925354004,0.9011853337287904,0.9011853337287904,0.0,175.33447265625,185.0,34723.3671875,0.0,2470.38916015625,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792397379875183,1.0,0.0,0.0,3.64803409576416,3.6480581760406494,8.879961228558386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37841796875,0.0,1529.761474609375,1895.4371337890625,0.0,3209.45556640625,0.904716432094574,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156293034553528,0.3711450695991516,0.3372449874877929,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06256103515625,0.9337767958641052,0.5571390986442566,0.5296193361282349,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039357900619508,0.5117768049240112,0.3590863943099975,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739691734313965,0.3173701167106628,0.3042058050632477,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813879013061523,0.2141656726598739,0.9818981885910034,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861355066299438,1.0,1.0,0.0,1.0,-3.016249656677246,3.016242265701294,7.311430636036675e-06,2.3283371925354004,0.9011853337287904,0.9011853337287904,0.0,175.33447265625,185.0,34723.3671875,0.0,2470.38916015625,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792397379875183,1.0,0.0,0.0,3.64803409576416,3.6480581760406494,8.879961228558386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37841796875,0.0,1529.761474609375,1895.4371337890625,0.0,3209.45556640625,0.904716432094574,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095607757568359,0.3692018389701843,0.3359749615192413,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288269042969,0.9259724020957948,0.555243968963623,0.5284175872802734,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995750546455383,0.5139757394790649,0.3609754145145416,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690535187721252,0.3170134127140045,0.304321676492691,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767889857292175,0.2137701660394668,0.9821050763130188,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.588686466217041,1.0,1.0,0.0,1.0,-3.01594877243042,3.015941619873047,7.310282398975687e-06,2.3282370567321777,0.8976485729217529,0.8976485729217529,0.0,179.86004638671875,188.0,35357.7578125,0.0,2493.1015625,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978849649429321,1.0,0.0,0.0,3.64626145362854,3.646285533905029,8.871333534443693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.6103515625,0.0,1529.5338134765625,1895.4371337890625,0.0,3383.861328125,0.9044695496559144,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095607757568359,0.3692018389701843,0.3359749615192413,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288269042969,0.9259724020957948,0.555243968963623,0.5284175872802734,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995750546455383,0.5139757394790649,0.3609754145145416,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690535187721252,0.3170134127140045,0.304321676492691,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767889857292175,0.2137701660394668,0.9821050763130188,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.588686466217041,1.0,1.0,0.0,1.0,-3.01594877243042,3.015941619873047,7.310282398975687e-06,2.3282370567321777,0.8976485729217529,0.8976485729217529,0.0,179.86004638671875,188.0,35357.7578125,0.0,2493.1015625,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978849649429321,1.0,0.0,0.0,3.64626145362854,3.646285533905029,8.871333534443693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.6103515625,0.0,1529.5338134765625,1895.4371337890625,0.0,3383.861328125,0.9044695496559144,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.806503176689148,0.3686681985855102,0.335257351398468,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759521484375,0.922126531600952,0.5546378493309021,0.5276166796684265,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974940180778503,0.5155344009399414,0.3618576526641845,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665927410125732,0.3169789314270019,0.3042013347148895,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743967533111572,0.2136083841323852,0.9812870025634766,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896931290626526,1.0,1.0,0.0,1.0,-3.014050006866455,3.014042854309082,7.3009005063795485e-06,2.32669448852539,0.8992060422897339,0.8992060422897339,0.0,181.9982452392578,188.0,34676.65625,0.0,2500.54833984375,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36001.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899433612823486,1.0,0.0,0.0,3.6459481716156006,3.64597225189209,8.869809562384035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.0224609375,0.0,1528.6732177734375,1895.4371337890625,0.0,3309.677734375,0.904417097568512,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048737049102783,0.3687186539173126,0.3351573944091797,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.9200077652931212,0.5546513199806213,0.5274573564529419,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969271779060364,0.517682671546936,0.3632339537143707,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653505802154541,0.317320317029953,0.3044359683990478,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731204986572266,0.213722214102745,0.981546938419342,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907989740371704,1.0,1.0,0.0,1.0,-3.0159804821014404,3.0159733295440674,7.310056389542296e-06,2.3280997276306152,0.9002970457077026,0.9002970457077026,0.0,183.4527130126953,191.0,34603.6171875,0.0,2511.654296875,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884086012840271,1.0,0.0,0.0,3.648138046264648,3.648161888122559,8.880467134986247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.3408203125,0.0,1530.5316162109375,1895.4371337890625,0.0,3254.860107421875,0.9048211574554444,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009068369865417,0.3674826025962829,0.3345830142498016,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.9151151776313782,0.5533971786499023,0.5268384218215942,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950499296188354,0.520547091960907,0.3656459450721741,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624070644378662,0.3172748982906341,0.3047734200954437,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701917052268982,0.2134686708450317,0.9818559885025024,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929562449455261,1.0,1.0,0.0,1.0,-3.018232822418213,3.01822566986084,7.321264092752244e-06,2.3299598693847656,0.8967702388763428,0.8967702388763428,0.0,186.7252197265625,194.0,35214.36328125,0.0,2532.72607421875,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938488364219666,1.0,0.0,0.0,3.64483904838562,3.6448628902435294,8.864412848197389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.5771484375,0.0,1528.3026123046875,1895.4371337890625,0.0,3346.182373046875,0.9041864275932312,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009068369865417,0.3674826025962829,0.3345830142498016,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.9151151776313782,0.5533971786499023,0.5268384218215942,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950499296188354,0.520547091960907,0.3656459450721741,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624070644378662,0.3172748982906341,0.3047734200954437,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701917052268982,0.2134686708450317,0.9818559885025024,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929562449455261,1.0,1.0,0.0,1.0,-3.018232822418213,3.01822566986084,7.321264092752244e-06,2.3299598693847656,0.8967702388763428,0.8967702388763428,0.0,186.7252197265625,194.0,35214.36328125,0.0,2532.72607421875,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938488364219666,1.0,0.0,0.0,3.64483904838562,3.6448628902435294,8.864412848197389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.5771484375,0.0,1528.3026123046875,1895.4371337890625,0.0,3346.182373046875,0.9041864275932312,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972208857536316,0.3671897947788238,0.3339991271495819,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.9106407165527344,0.553017258644104,0.5261405110359192,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.893483579158783,0.5244325399398804,0.3680684566497803,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596821188926697,0.3177177011966705,0.3050312399864197,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674221754074097,0.2135251760482788,0.9817243218421936,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949337482452393,1.0,1.0,0.0,1.0,-3.019744873046875,3.019737482070923,7.328280389629072e-06,2.330990791320801,0.8992247581481934,0.8992247581481934,0.0,189.7739105224609,197.0,34448.47265625,0.0,2551.291015625,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.1696472167969,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791989684104919,1.0,0.0,0.0,3.645389080047608,3.6454131603240967,8.867089036357356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.5322265625,0.0,1527.7457275390625,1895.4371337890625,0.0,3209.072998046875,0.9042325615882874,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972208857536316,0.3671897947788238,0.3339991271495819,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.9106407165527344,0.553017258644104,0.5261405110359192,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.893483579158783,0.5244325399398804,0.3680684566497803,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596821188926697,0.3177177011966705,0.3050312399864197,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674221754074097,0.2135251760482788,0.9817243218421936,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949337482452393,1.0,1.0,0.0,1.0,-3.019744873046875,3.019737482070923,7.328280389629072e-06,2.330990791320801,0.8992247581481934,0.8992247581481934,0.0,189.7739105224609,197.0,34448.47265625,0.0,2551.291015625,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.1696472167969,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791989684104919,1.0,0.0,0.0,3.645389080047608,3.6454131603240967,8.867089036357356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.5322265625,0.0,1527.7457275390625,1895.4371337890625,0.0,3209.072998046875,0.9042325615882874,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.796295702457428,0.3681993186473846,0.3347272872924804,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344970703125,0.9092823266983032,0.5541195273399353,0.5269415378570557,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946717977523804,0.529677152633667,0.3715560138225555,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592706084251404,0.3191402852535248,0.3062267899513244,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669089794158936,0.214386984705925,0.9850238561630248,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974950194358826,1.0,1.0,0.0,1.0,-3.0311708450317383,3.031163454055786,7.38366725272499e-06,2.339736223220825,0.9048649668693542,0.9048649668693542,0.0,191.67648315429688,200.0,33753.35546875,0.0,2582.825439453125,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625929951667786,1.0,0.0,0.0,3.6553802490234375,3.655404329299927,8.915760645322734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.2568359375,0.0,1537.00439453125,1895.4371337890625,0.0,3053.325927734375,0.9063034653663636,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.796295702457428,0.3681993186473846,0.3347272872924804,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344970703125,0.9092823266983032,0.5541195273399353,0.5269415378570557,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946717977523804,0.529677152633667,0.3715560138225555,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592706084251404,0.3191402852535248,0.3062267899513244,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669089794158936,0.214386984705925,0.9850238561630248,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974950194358826,1.0,1.0,0.0,1.0,-3.0311708450317383,3.031163454055786,7.38366725272499e-06,2.339736223220825,0.9048649668693542,0.9048649668693542,0.0,191.67648315429688,200.0,33753.35546875,0.0,2582.825439453125,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625929951667786,1.0,0.0,0.0,3.6553802490234375,3.655404329299927,8.915760645322734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.2568359375,0.0,1537.00439453125,1895.4371337890625,0.0,3053.325927734375,0.9063034653663636,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937361598014832,0.3675683736801147,0.3348124027252197,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.9062591791152954,0.5536258816719055,0.5271836519241333,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941352367401123,0.5331671237945557,0.3744980096817016,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576611042022705,0.3196777701377868,0.3071953356266022,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654062867164612,0.2147044241428375,0.9881314039230348,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002399921417236,1.0,1.0,0.0,1.0,-3.040015697479248,3.040008306503296,7.427296168316387e-06,2.34676480293274,0.9040749669075012,0.9040749669075012,0.0,194.58995056152344,203.0,34408.68359375,0.0,2614.83544921875,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770375847816467,1.0,0.0,0.0,3.661746263504028,3.6617703437805176,8.946842626755824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.55908203125,0.0,1545.1893310546875,1895.4371337890625,0.0,3188.812255859375,0.907792866230011,1.0,0.0,3.0,1.0,0.0
