time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937361598014832,0.3675683736801147,0.3348124027252197,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.9062591791152954,0.5536258816719055,0.5271836519241333,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941352367401123,0.5331671237945557,0.3744980096817016,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576611042022705,0.3196777701377868,0.3071953356266022,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654062867164612,0.2147044241428375,0.9881314039230348,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002399921417236,1.0,1.0,0.0,1.0,-3.040015697479248,3.040008306503296,7.427296168316387e-06,2.34676480293274,0.9040749669075012,0.9040749669075012,0.0,194.58995056152344,203.0,34408.68359375,0.0,2614.83544921875,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770375847816467,1.0,0.0,0.0,3.661746263504028,3.6617703437805176,8.946842626755824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.55908203125,0.0,1545.1893310546875,1895.4371337890625,0.0,3188.812255859375,0.907792866230011,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911922931671143,0.3666022717952728,0.3342344462871551,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84295654296875,0.903461754322052,0.5526244044303894,0.5265801548957825,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925889730453491,0.5342314839363098,0.3754669427871704,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.755811870098114,0.3194598257541656,0.3072364628314972,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636508107185364,0.2144801765680313,0.988135039806366,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013655662536621,1.0,1.0,0.0,1.0,-3.0398201942443848,3.0398128032684326,7.426499905704986e-06,2.3466811180114746,0.9016591906547546,0.9016591906547546,0.0,196.6365203857422,203.0,34993.22265625,0.0,2625.067138671875,1.0,281.3008728027344,283.6061706542969,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880231380462646,1.0,0.0,0.0,3.6615729331970215,3.661597013473511,8.94599509138061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.08740234375,0.0,1546.031494140625,1895.4371337890625,0.0,3291.71533203125,0.9078027009963988,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879819273948669,0.3653504848480224,0.33327716588974,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777404785156,0.9000416398048401,0.5512545704841614,0.5255053043365479,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903728723526001,0.5349950194358826,0.3761210441589355,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7534006834030151,0.3189822733402252,0.3069705665111542,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613284945487976,0.2140289545059204,0.9869703650474548,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022512912750244,1.0,1.0,0.0,1.0,-3.0364484786987305,3.0364410877227783,7.4101426434936e-06,2.3441240787506104,0.8997978568077087,0.8997978568077087,0.0,198.9603271484375,206.0,34950.0078125,0.0,2630.615234375,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928526639938354,1.0,0.0,0.0,3.658350706100464,3.658374786376953,8.930257422434806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.74169921875,0.0,1543.3389892578125,1895.4371337890625,0.0,3336.874755859375,0.9072015881538392,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813860177993774,0.3625124990940094,0.3310254514217376,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.8929847478866577,0.5480248332023621,0.5228207111358643,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857850432395935,0.5361323952674866,0.3771407604217529,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483624815940857,0.317631185054779,0.3060175776481628,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563559174537659,0.2127437442541122,0.9827169179916382,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034659743309021,1.0,1.0,0.0,1.0,-3.025486469268799,3.0254790782928467,7.356783953582635e-06,2.335681915283203,0.8926510214805603,0.8926510214805603,0.0,203.51795959472656,209.0,35550.98828125,0.0,2633.088134765625,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039661288261414,1.0,0.0,0.0,3.6435720920562735,3.643596172332764,8.858252158461255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85400390625,0.0,1529.1461181640625,1895.4371337890625,0.0,3440.525634765625,0.9041041731834412,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813860177993774,0.3625124990940094,0.3310254514217376,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.8929847478866577,0.5480248332023621,0.5228207111358643,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857850432395935,0.5361323952674866,0.3771407604217529,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483624815940857,0.317631185054779,0.3060175776481628,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563559174537659,0.2127437442541122,0.9827169179916382,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034659743309021,1.0,1.0,0.0,1.0,-3.025486469268799,3.0254790782928467,7.356783953582635e-06,2.335681915283203,0.8926510214805603,0.8926510214805603,0.0,203.51795959472656,209.0,35550.98828125,0.0,2633.088134765625,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039661288261414,1.0,0.0,0.0,3.6435720920562735,3.643596172332764,8.858252158461255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85400390625,0.0,1529.1461181640625,1895.4371337890625,0.0,3440.525634765625,0.9041041731834412,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770857214927673,0.3613844811916351,0.3296244442462921,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72723388671875,0.8882392644882202,0.54649817943573,0.5209577083587646,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835480213165283,0.5391054749488831,0.3788664937019348,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.745078444480896,0.3172459304332733,0.3054390549659729,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529339551925659,0.212094247341156,0.9792373180389404,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044856905937195,1.0,1.0,0.0,1.0,-3.0187442302703857,3.0187368392944336,7.323550562432501e-06,2.3302719593048096,0.8910742402076721,0.8910742402076721,0.0,206.6995086669922,212.0,34499.30859375,0.0,2636.549560546875,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850975036621094,1.0,0.0,0.0,3.6302545070648193,3.6302785873413086,8.79361550687463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.19091796875,0.0,1513.806640625,1895.4371337890625,0.0,3264.33154296875,0.9011052846908568,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770857214927673,0.3613844811916351,0.3296244442462921,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72723388671875,0.8882392644882202,0.54649817943573,0.5209577083587646,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835480213165283,0.5391054749488831,0.3788664937019348,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.745078444480896,0.3172459304332733,0.3054390549659729,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529339551925659,0.212094247341156,0.9792373180389404,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044856905937195,1.0,1.0,0.0,1.0,-3.0187442302703857,3.0187368392944336,7.323550562432501e-06,2.3302719593048096,0.8910742402076721,0.8910742402076721,0.0,206.6995086669922,212.0,34499.30859375,0.0,2636.549560546875,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850975036621094,1.0,0.0,0.0,3.6302545070648193,3.6302785873413086,8.79361550687463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.19091796875,0.0,1513.806640625,1895.4371337890625,0.0,3264.33154296875,0.9011052846908568,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758510112762451,0.3618094027042389,0.3297810554504394,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.8866248726844788,0.5467174649238586,0.5208780169487,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843812942504883,0.5437279939651489,0.3818788230419159,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443183660507202,0.3180765509605407,0.3060278594493866,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519949436187744,0.212453082203865,0.9800776839256288,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061848402023315,1.0,1.0,0.0,1.0,-3.024165153503418,3.024158000946045,7.349592124228366e-06,2.334335327148437,0.892841100692749,0.892841100692749,0.0,208.42938232421875,215.0,33682.8984375,0.0,2655.90771484375,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640727400779724,1.0,0.0,0.0,3.625297546386719,3.625321388244629,8.769616783865786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58984375,0.0,1506.694580078125,1895.4371337890625,0.0,3067.207275390625,0.8998530507087708,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758510112762451,0.3618094027042389,0.3297810554504394,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.8866248726844788,0.5467174649238586,0.5208780169487,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843812942504883,0.5437279939651489,0.3818788230419159,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443183660507202,0.3180765509605407,0.3060278594493866,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519949436187744,0.212453082203865,0.9800776839256288,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061848402023315,1.0,1.0,0.0,1.0,-3.024165153503418,3.024158000946045,7.349592124228366e-06,2.334335327148437,0.892841100692749,0.892841100692749,0.0,208.42938232421875,215.0,33682.8984375,0.0,2655.90771484375,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640727400779724,1.0,0.0,0.0,3.625297546386719,3.625321388244629,8.769616783865786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58984375,0.0,1506.694580078125,1895.4371337890625,0.0,3067.207275390625,0.8998530507087708,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757538557052612,0.3629478514194488,0.3307017683982849,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1668395996094,0.8862042427062988,0.5478615760803223,0.5218011140823364,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863064646720886,0.5491285920143127,0.3855304718017578,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445999979972839,0.3196074962615967,0.3073640465736389,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522163152694702,0.2134772837162017,0.984176516532898,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086655259132385,1.0,1.0,0.0,1.0,-3.037299156188965,3.0372917652130127,7.4134777605650015e-06,2.34443473815918,0.8975707292556763,0.8975707292556763,0.0,209.89259338378903,218.0,32955.7421875,0.0,2688.918701171875,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.0793151855469,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475768566131592,1.0,0.0,0.0,3.630666732788086,3.630690574645996,8.795611847745022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7978515625,0.0,1510.5413818359375,1895.4371337890625,0.0,2912.580322265625,0.900863766670227,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757538557052612,0.3629478514194488,0.3307017683982849,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1668395996094,0.8862042427062988,0.5478615760803223,0.5218011140823364,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863064646720886,0.5491285920143127,0.3855304718017578,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445999979972839,0.3196074962615967,0.3073640465736389,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522163152694702,0.2134772837162017,0.984176516532898,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086655259132385,1.0,1.0,0.0,1.0,-3.037299156188965,3.0372917652130127,7.4134777605650015e-06,2.34443473815918,0.8975707292556763,0.8975707292556763,0.0,209.89259338378903,218.0,32955.7421875,0.0,2688.918701171875,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.0793151855469,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475768566131592,1.0,0.0,0.0,3.630666732788086,3.630690574645996,8.795611847745022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7978515625,0.0,1510.5413818359375,1895.4371337890625,0.0,2912.580322265625,0.900863766670227,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757424712181091,0.3636542558670044,0.3312683403491974,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.33270263671875,0.8860393166542053,0.5486215949058533,0.5224334001541138,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872792720794678,0.5519894361495972,0.3874474763870239,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448078989982605,0.3205228447914123,0.3081764280796051,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524510383605957,0.2141444534063339,0.9869666695594788,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2682800292969,285.3414306640625,1.0,0.6101496815681458,1.0,1.0,0.0,1.0,-3.045373678207397,3.045366048812866,7.4529502853692975e-06,2.350668907165528,0.9017168879508972,0.9017168879508972,0.0,210.74191284179688,218.0,32309.603515625,0.0,2709.073974609375,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35671.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838284432888031,1.0,0.0,0.0,3.637312173843384,3.637336015701294,8.827839792502346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0537109375,0.0,1516.646728515625,1895.4371337890625,0.0,2825.69091796875,0.90227609872818,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759767770767212,0.3644781410694122,0.332022488117218,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3862609863281,0.8861149549484253,0.5495275259017944,0.5232872366905212,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884913921356201,0.5549811720848083,0.3895333409309387,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452174425125122,0.3215494155883789,0.3091405630111694,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.6529036164283752,0.2149202972650528,0.990382432937622,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118099093437195,1.0,1.0,0.0,1.0,-3.0550777912139893,3.055070400238037,7.500535502913408e-06,2.358163833618164,0.9052228331565856,0.9052228331565856,0.0,211.5487823486328,221.0,32268.17578125,0.0,2732.303955078125,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.06414794921875,293.1499938964844,293.1499938964844,281.8500061035156,35540.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350086808204651,1.0,0.0,0.0,3.647050380706787,3.647074460983277,8.87517330738774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.05517578125,0.0,1526.45556640625,1895.4371337890625,0.0,2795.118896484375,0.9043240547180176,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.773958146572113,0.364070862531662,0.3323574364185333,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.167236328125,0.883757472038269,0.5492035746574402,0.5237607359886169,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882904052734375,0.5586750507354736,0.3926768898963928,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.744111180305481,0.3223047852516174,0.3103767931461334,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520681977272034,0.2155649662017822,0.9952182769775392,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150066256523132,1.0,1.0,0.0,1.0,-3.067146062850952,3.067138671875,7.56049485062249e-06,2.3677244186401367,0.9063707590103148,0.9063707590103148,0.0,214.6810913085937,224.0,32919.98828125,0.0,2772.491943359375,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853658139705658,1.0,0.0,0.0,3.6605751514434814,3.66059923171997,8.941120768213295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.6787109375,0.0,1542.4334716796875,1895.4371337890625,0.0,2969.544921875,0.9073994755744934,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.773958146572113,0.364070862531662,0.3323574364185333,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.167236328125,0.883757472038269,0.5492035746574402,0.5237607359886169,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882904052734375,0.5586750507354736,0.3926768898963928,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.744111180305481,0.3223047852516174,0.3103767931461334,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520681977272034,0.2155649662017822,0.9952182769775392,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150066256523132,1.0,1.0,0.0,1.0,-3.067146062850952,3.067138671875,7.56049485062249e-06,2.3677244186401367,0.9063707590103148,0.9063707590103148,0.0,214.6810913085937,224.0,32919.98828125,0.0,2772.491943359375,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853658139705658,1.0,0.0,0.0,3.6605751514434814,3.66059923171997,8.941120768213295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.6787109375,0.0,1542.4334716796875,1895.4371337890625,0.0,2969.544921875,0.9073994755744934,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.768886923789978,0.3619870841503143,0.3309549987316131,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306335449219,0.8782371878623962,0.5468642711639404,0.5221341252326965,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849428296089172,0.5605544447898865,0.3943511247634887,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404587268829346,0.321685791015625,0.3102530241012573,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487293839454651,0.2150769382715225,0.9950487017631532,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173180937767029,1.0,1.0,0.0,1.0,-3.065176486968994,3.065169095993042,7.5511047725740355e-06,2.3663368225097656,0.9041324257850648,0.9041324257850648,0.0,219.3414459228516,227.0,33538.33984375,0.0,2792.94384765625,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721076250076294,1.0,0.0,0.0,3.664969921112061,3.664994239807129,8.962602464634983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7421875,0.0,1549.1473388671875,1895.4371337890625,0.0,3142.58056640625,0.908539354801178,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.768886923789978,0.3619870841503143,0.3309549987316131,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306335449219,0.8782371878623962,0.5468642711639404,0.5221341252326965,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849428296089172,0.5605544447898865,0.3943511247634887,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404587268829346,0.321685791015625,0.3102530241012573,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487293839454651,0.2150769382715225,0.9950487017631532,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173180937767029,1.0,1.0,0.0,1.0,-3.065176486968994,3.065169095993042,7.5511047725740355e-06,2.3663368225097656,0.9041324257850648,0.9041324257850648,0.0,219.3414459228516,227.0,33538.33984375,0.0,2792.94384765625,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721076250076294,1.0,0.0,0.0,3.664969921112061,3.664994239807129,8.962602464634983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7421875,0.0,1549.1473388671875,1895.4371337890625,0.0,3142.58056640625,0.908539354801178,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.763244092464447,0.3593843579292297,0.3289028704166412,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8720731139183044,0.5437545776367188,0.5195536613464355,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810132741928101,0.5618424415588379,0.3954675793647766,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361837029457092,0.3204430043697357,0.3093994557857513,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446409225463867,0.2139788269996643,0.9916452169418336,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187636852264404,1.0,1.0,0.0,1.0,-3.055836677551269,3.0558290481567383,7.50521485315403e-06,2.359150648117065,0.8994058966636658,0.8994058966636658,0.0,224.0324249267578,230.0,34286.40234375,0.0,2798.845458984375,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854789137840271,1.0,0.0,0.0,3.659567832946777,3.6595919132232666,8.936200401876704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.0439453125,0.0,1545.0850830078125,1895.4371337890625,0.0,3267.902587890625,0.9075081944465636,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.763244092464447,0.3593843579292297,0.3289028704166412,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8720731139183044,0.5437545776367188,0.5195536613464355,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810132741928101,0.5618424415588379,0.3954675793647766,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361837029457092,0.3204430043697357,0.3093994557857513,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446409225463867,0.2139788269996643,0.9916452169418336,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187636852264404,1.0,1.0,0.0,1.0,-3.055836677551269,3.0558290481567383,7.50521485315403e-06,2.359150648117065,0.8994058966636658,0.8994058966636658,0.0,224.0324249267578,230.0,34286.40234375,0.0,2798.845458984375,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854789137840271,1.0,0.0,0.0,3.659567832946777,3.6595919132232666,8.936200401876704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.0439453125,0.0,1545.0850830078125,1895.4371337890625,0.0,3267.902587890625,0.9075081944465636,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595604062080383,0.3583710193634033,0.3276359736919403,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.867889940738678,0.5422329902648926,0.5177251696586609,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791434168815613,0.5649211406707764,0.3972731828689575,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333516478538513,0.3201029896736145,0.3088824152946472,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418009996414185,0.2134573608636856,0.9888261556625366,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199601888656616,1.0,1.0,0.0,1.0,-3.0502617359161377,3.050254344940185,7.477399321942357e-06,2.354654550552368,0.8999843597412109,0.8999843597412109,0.0,227.33917236328125,233.0,33236.08984375,0.0,2804.9921875,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674719333648682,1.0,0.0,0.0,3.6557929515838623,3.655817031860352,8.917774607652973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33642578125,0.0,1540.2283935546875,1895.4371337890625,0.0,3099.09521484375,0.9066364169120787,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595604062080383,0.3583710193634033,0.3276359736919403,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.867889940738678,0.5422329902648926,0.5177251696586609,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791434168815613,0.5649211406707764,0.3972731828689575,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333516478538513,0.3201029896736145,0.3088824152946472,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418009996414185,0.2134573608636856,0.9888261556625366,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199601888656616,1.0,1.0,0.0,1.0,-3.0502617359161377,3.050254344940185,7.477399321942357e-06,2.354654550552368,0.8999843597412109,0.8999843597412109,0.0,227.33917236328125,233.0,33236.08984375,0.0,2804.9921875,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674719333648682,1.0,0.0,0.0,3.6557929515838623,3.655817031860352,8.917774607652973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33642578125,0.0,1540.2283935546875,1895.4371337890625,0.0,3099.09521484375,0.9066364169120787,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584307193756104,0.3578141331672668,0.3273824751377105,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.757568359375,0.8665404319763184,0.5414831042289734,0.517261803150177,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789303302764893,0.566349446773529,0.3984862565994262,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325315475463867,0.3199850022792816,0.3089238405227661,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409640908241272,0.2132779061794281,0.9885322451591492,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.620701789855957,1.0,1.0,0.0,1.0,-3.0505576133728027,3.0505502223968506,7.478921816073125e-06,2.3549129962921143,0.897441029548645,0.897441029548645,0.0,228.60499572753903,233.0,33985.93359375,0.0,2812.16552734375,1.0,281.298583984375,283.54058837890625,291.1162109375,293.36846923828125,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723393678665161,1.0,0.0,0.0,3.652569055557251,3.65259313583374,8.902052854864451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.48974609375,0.0,1537.3323974609375,1895.4371337890625,0.0,3144.754150390625,0.905925989151001,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566362023353577,0.3568649888038635,0.3267235159873962,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.8645452857017517,0.540334165096283,0.516389012336731,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.877993643283844,0.5673267245292664,0.3993209302425384,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312115430831909,0.3196130692958832,0.3087321817874908,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396902203559875,0.2129193395376205,0.9875640273094176,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213506460189819,1.0,1.0,0.0,1.0,-3.0483298301696777,3.0483222007751465,7.468114745279308e-06,2.353240966796875,0.8952760100364685,0.8952760100364685,0.0,230.27444458007807,236.0,34001.41796875,0.0,2816.4091796875,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752204179763794,1.0,0.0,0.0,3.6466763019561768,3.646700382232666,8.873352612681629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5185546875,0.0,1531.48876953125,1895.4371337890625,0.0,3171.77392578125,0.9047045111656188,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539491653442383,0.3562169969081878,0.3258735239505768,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790588378906,0.8614461421966553,0.5392699837684631,0.5151037573814392,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770826458930969,0.5707535743713379,0.4014359712600708,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.729237973690033,0.3196256160736084,0.308599591255188,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377500295639038,0.2127398550510406,0.9863869547843932,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227238774299622,1.0,1.0,0.0,1.0,-3.046720504760742,3.04671311378479,7.459907010343159e-06,2.3518614768981934,0.8957251906394958,0.8957251906394958,0.0,233.04237365722656,239.0,32981.03515625,0.0,2827.600830078125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594744801521301,1.0,0.0,0.0,3.640432119369507,3.640456199645996,8.842990837365505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28515625,0.0,1523.6368408203125,1895.4371337890625,0.0,3024.076416015625,0.9032509922981262,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539491653442383,0.3562169969081878,0.3258735239505768,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790588378906,0.8614461421966553,0.5392699837684631,0.5151037573814392,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770826458930969,0.5707535743713379,0.4014359712600708,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.729237973690033,0.3196256160736084,0.308599591255188,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377500295639038,0.2127398550510406,0.9863869547843932,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227238774299622,1.0,1.0,0.0,1.0,-3.046720504760742,3.04671311378479,7.459907010343159e-06,2.3518614768981934,0.8957251906394958,0.8957251906394958,0.0,233.04237365722656,239.0,32981.03515625,0.0,2827.600830078125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594744801521301,1.0,0.0,0.0,3.640432119369507,3.640456199645996,8.842990837365505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28515625,0.0,1523.6368408203125,1895.4371337890625,0.0,3024.076416015625,0.9032509922981262,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530487179756165,0.356689453125,0.3261592090129852,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.8601393103599548,0.5394428968429565,0.5150887370109558,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780229687690735,0.5754337310791016,0.4045507907867431,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287406921386719,0.3205252885818481,0.3093281090259552,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372480988502502,0.2133049368858337,0.988451600074768,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246898174285889,1.0,1.0,0.0,1.0,-3.054140567779541,3.054133176803589,7.496109901694581e-06,2.3575146198272705,0.8989211320877075,0.8989211320877075,0.0,234.9154815673828,242.0,32010.203125,0.0,2852.1982421875,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404968976974487,1.0,0.0,0.0,3.642271757125856,3.6422955989837646,8.851930033415556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.47265625,0.0,1524.085693359375,1895.4371337890625,0.0,2846.35791015625,0.9035212993621826,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530487179756165,0.356689453125,0.3261592090129852,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.8601393103599548,0.5394428968429565,0.5150887370109558,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780229687690735,0.5754337310791016,0.4045507907867431,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287406921386719,0.3205252885818481,0.3093281090259552,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372480988502502,0.2133049368858337,0.988451600074768,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246898174285889,1.0,1.0,0.0,1.0,-3.054140567779541,3.054133176803589,7.496109901694581e-06,2.3575146198272705,0.8989211320877075,0.8989211320877075,0.0,234.9154815673828,242.0,32010.203125,0.0,2852.1982421875,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404968976974487,1.0,0.0,0.0,3.642271757125856,3.6422955989837646,8.851930033415556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.47265625,0.0,1524.085693359375,1895.4371337890625,0.0,2846.35791015625,0.9035212993621826,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527846693992615,0.3576752841472626,0.3269872665405273,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650146484375,0.8594969511032104,0.5402855277061462,0.5157860517501831,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795759677886963,0.5806925296783447,0.4081355631351471,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288467288017273,0.321934163570404,0.3105970025062561,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374234557151794,0.2143565416336059,0.99289870262146,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272666454315186,1.0,1.0,0.0,1.0,-3.0671510696411133,3.067143440246582,7.560073299828218e-06,2.3675413131713867,0.9047293066978456,0.9047293066978456,0.0,236.702392578125,245.0,31119.697265625,-0.0,2887.73974609375,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236243724822998,1.0,0.0,0.0,3.653280973434448,3.6533048152923584,8.905523145585903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.5126953125,0.0,1534.46923828125,1895.4371337890625,0.0,2689.1787109375,0.9058167338371276,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527846693992615,0.3576752841472626,0.3269872665405273,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650146484375,0.8594969511032104,0.5402855277061462,0.5157860517501831,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795759677886963,0.5806925296783447,0.4081355631351471,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288467288017273,0.321934163570404,0.3105970025062561,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374234557151794,0.2143565416336059,0.99289870262146,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272666454315186,1.0,1.0,0.0,1.0,-3.0671510696411133,3.067143440246582,7.560073299828218e-06,2.3675413131713867,0.9047293066978456,0.9047293066978456,0.0,236.702392578125,245.0,31119.697265625,-0.0,2887.73974609375,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236243724822998,1.0,0.0,0.0,3.653280973434448,3.6533048152923584,8.905523145585903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.5126953125,0.0,1534.46923828125,1895.4371337890625,0.0,2689.1787109375,0.9058167338371276,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510358691215515,0.3570897579193115,0.3270594477653503,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.8573814034461975,0.5395530462265015,0.5157544016838074,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.879443347454071,0.5840795040130615,0.4110028445720672,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278148531913757,0.322393387556076,0.3114831745624542,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366584300994873,0.2147932648658752,0.9965346455574036,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299518346786499,1.0,1.0,0.0,1.0,-3.0760977268218994,3.076090097427368,7.604725851706462e-06,2.3746497631073,0.9049778580665588,0.9049778580665588,0.0,239.6951599121093,248.0,31977.146484375,-0.0,2921.572265625,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403620719909668,1.0,0.0,0.0,3.661827802658081,3.6618518829345694,8.94724053068785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.06103515625,0.0,1544.805419921875,1895.4371337890625,0.0,2845.097900390625,0.9077715873718262,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510358691215515,0.3570897579193115,0.3270594477653503,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.8573814034461975,0.5395530462265015,0.5157544016838074,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.879443347454071,0.5840795040130615,0.4110028445720672,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278148531913757,0.322393387556076,0.3114831745624542,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366584300994873,0.2147932648658752,0.9965346455574036,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299518346786499,1.0,1.0,0.0,1.0,-3.0760977268218994,3.076090097427368,7.604725851706462e-06,2.3746497631073,0.9049778580665588,0.9049778580665588,0.0,239.6951599121093,248.0,31977.146484375,-0.0,2921.572265625,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403620719909668,1.0,0.0,0.0,3.661827802658081,3.6618518829345694,8.94724053068785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.06103515625,0.0,1544.805419921875,1895.4371337890625,0.0,2845.097900390625,0.9077715873718262,1.0,0.0,3.0,1.0,0.0
