time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492935657501221,0.3562293648719787,0.3265451192855835,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302978515625,0.8554300665855408,0.5385198593139648,0.5150863528251648,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784337043762207,0.5851253271102905,0.411946952342987,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265548706054688,0.3221679627895355,0.3115022778511047,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355801224708557,0.2146492302417755,0.9968461990356444,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310570240020752,1.0,1.0,0.0,1.0,-3.07621431350708,3.076206684112549,7.605460268678144e-06,2.374805688858032,0.9033997058868408,0.9033997058868408,0.0,241.7249298095703,248.0,32770.94921875,-0.0,2932.45703125,1.0,281.6008605957031,283.7582092285156,291.2155456542969,293.4223022460937,293.1499938964844,293.1499938964844,281.54998779296875,35902.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534338474273682,1.0,0.0,0.0,3.663435935974121,3.6634600162506095,8.955100838647923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.4306640625,0.0,1547.4361572265625,1895.4371337890625,0.0,2967.44287109375,0.9081674218177797,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471097707748413,0.3551209568977356,0.3257054984569549,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755187988281,0.8530193567276001,0.5371663570404053,0.514009952545166,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769373893737793,0.585871160030365,0.412590354681015,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248876690864563,0.3217037618160248,0.3112406134605407,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341087222099304,0.2142951190471649,0.9960783123970032,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319427490234375,1.0,1.0,0.0,1.0,-3.073451042175293,3.0734434127807617,7.591912890347885e-06,2.372718334197998,0.902305006980896,0.902305006980896,0.0,243.9890594482422,251.0,32796.9296875,-0.0,2938.688720703125,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.360107421875,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605933785438538,1.0,0.0,0.0,3.66255235671997,3.66257643699646,8.95078130724869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.27099609375,0.0,1547.1773681640625,1895.4371337890625,0.0,3034.570068359375,0.908067524433136,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425587177276611,0.3525572121143341,0.3237016797065735,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6740417480469,0.8480014204978943,0.5340145230293274,0.5113869905471802,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736948370933533,0.5868181586265564,0.413511574268341,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212402820587158,0.320372611284256,0.3103064596652984,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308162808418274,0.2132043838500976,0.9926800727844238,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331945061683655,1.0,1.0,0.0,1.0,-3.063793420791626,3.0637857913970947,7.544353593402775e-06,2.36529541015625,0.8969564437866211,0.8969564437866211,0.0,248.4451446533203,239.0,33639.0625,-0.0,2942.303466796875,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765534162521362,1.0,0.0,0.0,3.6537373065948486,3.653761386871338,8.907748565434304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81982421875,0.0,1539.2510986328125,1895.4371337890625,0.0,3184.272705078125,0.9062681198120116,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425587177276611,0.3525572121143341,0.3237016797065735,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6740417480469,0.8480014204978943,0.5340145230293274,0.5113869905471802,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736948370933533,0.5868181586265564,0.413511574268341,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212402820587158,0.320372611284256,0.3103064596652984,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308162808418274,0.2132043838500976,0.9926800727844238,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331945061683655,1.0,1.0,0.0,1.0,-3.063793420791626,3.0637857913970947,7.544353593402775e-06,2.36529541015625,0.8969564437866211,0.8969564437866211,0.0,248.4451446533203,239.0,33639.0625,-0.0,2942.303466796875,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765534162521362,1.0,0.0,0.0,3.6537373065948486,3.653761386871338,8.907748565434304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81982421875,0.0,1539.2510986328125,1895.4371337890625,0.0,3184.272705078125,0.9062681198120116,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433817386627197,0.3514872789382934,0.3221573531627655,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338623046875,0.8490836024284363,0.5323218703269958,0.5091749429702759,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771051168441772,0.5894771218299866,0.4148389399051666,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224657535552979,0.3198995292186737,0.3094129860401153,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316408514976501,0.2126690149307251,0.9885833263397216,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299284100532532,1.0,1.0,0.0,1.0,-3.0548644065856934,3.054857015609741,7.500094397983048e-06,2.3582546710968018,0.8967096209526062,0.8967096209526062,0.0,245.00387573242188,227.0,32457.919921875,-0.0,2906.211181640625,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598156571388245,1.0,0.0,0.0,3.6465466022491455,3.6465706825256334,8.872721650732274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4111328125,0.0,1530.623291015625,1895.4371337890625,0.0,3027.2763671875,0.904632568359375,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433817386627197,0.3514872789382934,0.3221573531627655,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338623046875,0.8490836024284363,0.5323218703269958,0.5091749429702759,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771051168441772,0.5894771218299866,0.4148389399051666,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224657535552979,0.3198995292186737,0.3094129860401153,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316408514976501,0.2126690149307251,0.9885833263397216,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299284100532532,1.0,1.0,0.0,1.0,-3.0548644065856934,3.054857015609741,7.500094397983048e-06,2.3582546710968018,0.8967096209526062,0.8967096209526062,0.0,245.00387573242188,227.0,32457.919921875,-0.0,2906.211181640625,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598156571388245,1.0,0.0,0.0,3.6465466022491455,3.6465706825256334,8.872721650732274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4111328125,0.0,1530.623291015625,1895.4371337890625,0.0,3027.2763671875,0.904632568359375,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488777041435242,0.3517983555793762,0.3218680620193481,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02069091796875,0.8553127646446228,0.5321464538574219,0.5083780288696289,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861213326454163,0.5936724543571472,0.41728076338768,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279199957847595,0.3205453753471374,0.3094508945941925,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362943053245544,0.2130657732486724,0.987781822681427,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252052187919617,1.0,1.0,0.0,1.0,-3.055567502975464,3.055560111999512,7.503296728827991e-06,2.358692169189453,0.8992114663124084,0.8992114663124084,0.0,236.38668823242188,215.0,31435.041015625,-0.0,2862.72412109375,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379917740821838,1.0,0.0,0.0,3.6465208530426025,3.6465446949005127,8.872595458342403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.21142578125,0.0,1529.179443359375,1895.4371337890625,0.0,2822.9580078125,0.9045043587684632,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488777041435242,0.3517983555793762,0.3218680620193481,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02069091796875,0.8553127646446228,0.5321464538574219,0.5083780288696289,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861213326454163,0.5936724543571472,0.41728076338768,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279199957847595,0.3205453753471374,0.3094508945941925,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362943053245544,0.2130657732486724,0.987781822681427,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252052187919617,1.0,1.0,0.0,1.0,-3.055567502975464,3.055560111999512,7.503296728827991e-06,2.358692169189453,0.8992114663124084,0.8992114663124084,0.0,236.38668823242188,215.0,31435.041015625,-0.0,2862.72412109375,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379917740821838,1.0,0.0,0.0,3.6465208530426025,3.6465446949005127,8.872595458342403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.21142578125,0.0,1529.179443359375,1895.4371337890625,0.0,2822.9580078125,0.9045043587684632,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.757107675075531,0.3527444303035736,0.3221780359745025,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2085876464844,0.8646023273468018,0.532728374004364,0.5083346366882324,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.898350715637207,0.5985662341117859,0.4202379584312439,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358118295669556,0.3218338191509247,0.3100937902927398,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434040069580078,0.2140792310237884,0.9896193742752076,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199924945831299,1.0,1.0,0.0,1.0,-3.062419891357422,3.0624125003814697,7.5368939178588334e-06,2.363942146301269,0.904229700565338,0.904229700565338,0.0,225.5463409423828,203.0,30469.50390625,-0.0,2819.89208984375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189556002616882,1.0,0.0,0.0,3.655064344406128,3.655088424682617,8.914220757105795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.1103515625,0.0,1536.963623046875,1895.4371337890625,0.0,2645.896240234375,0.9062602519989014,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.757107675075531,0.3527444303035736,0.3221780359745025,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2085876464844,0.8646023273468018,0.532728374004364,0.5083346366882324,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.898350715637207,0.5985662341117859,0.4202379584312439,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358118295669556,0.3218338191509247,0.3100937902927398,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434040069580078,0.2140792310237884,0.9896193742752076,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199924945831299,1.0,1.0,0.0,1.0,-3.062419891357422,3.0624125003814697,7.5368939178588334e-06,2.363942146301269,0.904229700565338,0.904229700565338,0.0,225.5463409423828,203.0,30469.50390625,-0.0,2819.89208984375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189556002616882,1.0,0.0,0.0,3.655064344406128,3.655088424682617,8.914220757105795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.1103515625,0.0,1536.963623046875,1895.4371337890625,0.0,2645.896240234375,0.9062602519989014,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616243362426758,0.3527470827102661,0.3222574293613434,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.8697377443313599,0.5325713753700256,0.50826495885849,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049355983734132,0.6004006862640381,0.4216247498989105,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401573061943054,0.3222372233867645,0.3104311525821686,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474224328994751,0.2144658863544464,0.9908331036567688,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172784566879272,1.0,1.0,0.0,1.0,-3.0659701824188232,3.065962553024292,7.5545895015238784e-06,2.3667709827423096,0.903806447982788,0.903806447982788,0.0,219.955795288086,203.0,31266.689453125,-0.0,2797.7470703125,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277245759963989,1.0,0.0,0.0,3.658993721008301,3.65901780128479,8.9333963160243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.27880859375,0.0,1541.733154296875,1895.4371337890625,0.0,2727.273681640625,0.9071191549301147,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654610276222229,0.3522297441959381,0.3217812478542328,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.02362060546875,0.8742365837097168,0.5318606495857239,0.5076013803482056,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.911087930202484,0.6016176342964172,0.4224761128425598,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440015077590942,0.3222632110118866,0.3103981912136078,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510025262832642,0.2145743519067764,0.9908800721168518,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143068671226501,1.0,1.0,0.0,1.0,-3.06564736366272,3.0656397342681885,7.553207979071885e-06,2.366609573364258,0.903732419013977,0.903732419013977,0.0,214.7860870361328,191.0,31318.673828125,-0.0,2770.060302734375,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349019289016724,1.0,0.0,0.0,3.660826444625856,3.660850524902344,8.942348586060689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.61328125,0.0,1544.2542724609375,1895.4371337890625,0.0,2794.123291015625,0.9075987339019777,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725219130516052,0.3503972887992859,0.3200055360794067,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.8826931118965149,0.5295006632804871,0.5052884221076965,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.923428475856781,0.603108823299408,0.4234296679496765,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512252926826477,0.3215992450714111,0.3096100091934204,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576730608940125,0.2142052948474884,0.9882822036743164,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076183319091797,1.0,1.0,0.0,1.0,-3.057816982269287,3.057809352874756,7.514878234360367e-06,2.3606514930725098,0.9002532958984375,0.9002532958984375,0.0,204.7496032714844,179.0,32104.591796875,-0.0,2702.197998046875,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552600741386414,1.0,0.0,0.0,3.6584312915802,3.658455610275269,8.930651347327512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.6767578125,0.0,1543.200927734375,1895.4371337890625,0.0,2984.560302734375,0.9072026610374452,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725219130516052,0.3503972887992859,0.3200055360794067,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.8826931118965149,0.5295006632804871,0.5052884221076965,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.923428475856781,0.603108823299408,0.4234296679496765,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512252926826477,0.3215992450714111,0.3096100091934204,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576730608940125,0.2142052948474884,0.9882822036743164,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076183319091797,1.0,1.0,0.0,1.0,-3.057816982269287,3.057809352874756,7.514878234360367e-06,2.3606514930725098,0.9002532958984375,0.9002532958984375,0.0,204.7496032714844,179.0,32104.591796875,-0.0,2702.197998046875,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552600741386414,1.0,0.0,0.0,3.6584312915802,3.658455610275269,8.930651347327512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.6767578125,0.0,1543.200927734375,1895.4371337890625,0.0,2984.560302734375,0.9072026610374452,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779001593589783,0.3486414849758148,0.3182832598686218,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.8891796469688416,0.5272430777549744,0.5030362606048584,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.933080554008484,0.6037555932998657,0.4237832427024841,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567375302314758,0.3206939995288849,0.3085913062095642,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.6626704931259155,0.2135640978813171,0.9845494031906128,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019996404647827,1.0,1.0,0.0,1.0,-3.0477564334869385,3.0477488040924072,7.46555588193587e-06,2.3529040813446045,0.8954848051071167,0.8954848051071167,0.0,197.1365509033203,179.0,33007.76953125,-0.0,2642.967041015625,1.0,281.2705078125,283.4396667480469,291.125,293.3357849121094,293.1499938964844,293.1499938964844,281.25,36297.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870216429233551,1.0,0.0,0.0,3.650146007537842,3.650170087814331,8.890245908332872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.43701171875,0.0,1535.5584716796875,1895.4371337890625,0.0,3124.8408203125,0.905479907989502,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797242999076843,0.3480531573295593,0.3176398873329162,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.8913883566856384,0.526470959186554,0.5021965503692627,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.936345398426056,0.6039690375328064,0.4238330423831939,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586133480072021,0.3203636109828949,0.3081799149513244,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643528342247009,0.2133158296346664,0.9830033779144288,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000170707702637,1.0,1.0,0.0,1.0,-3.043680191040039,3.043672800064087,7.4455724643485155e-06,2.349745512008667,0.8941682577133179,0.8941682577133179,0.0,194.5760803222656,167.0,32982.9765625,-0.0,2621.796875,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719999194145203,1.0,0.0,0.0,3.646326303482056,3.646350383758545,8.871649583852559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.23193359375,0.0,1531.6697998046875,1895.4371337890625,0.0,3141.5703125,0.9046722054481506,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899506688117981,0.3471649289131164,0.3159743845462799,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723693847656,0.9032525420188904,0.5248598456382751,0.499761015176773,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526590704917908,0.6066311597824097,0.4249205291271209,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686766982078552,0.3199885487556457,0.3070689737796783,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733875274658203,0.2129902690649032,0.97837096452713,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920794010162354,1.0,1.0,0.0,1.0,-3.033139705657959,3.033132314682007,7.393626674456755e-06,2.3414103984832764,0.8930750489234924,0.8930750489234924,0.0,183.07212829589844,155.0,31744.6640625,-0.0,2542.046142578125,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554692268371582,1.0,0.0,0.0,3.635613441467285,3.6356372833251953,8.819595223030774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.98388671875,0.0,1519.2164306640625,1895.4371337890625,0.0,2986.52099609375,0.9022541642189026,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899506688117981,0.3471649289131164,0.3159743845462799,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723693847656,0.9032525420188904,0.5248598456382751,0.499761015176773,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526590704917908,0.6066311597824097,0.4249205291271209,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686766982078552,0.3199885487556457,0.3070689737796783,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733875274658203,0.2129902690649032,0.97837096452713,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920794010162354,1.0,1.0,0.0,1.0,-3.033139705657959,3.033132314682007,7.393626674456755e-06,2.3414103984832764,0.8930750489234924,0.8930750489234924,0.0,183.07212829589844,155.0,31744.6640625,-0.0,2542.046142578125,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554692268371582,1.0,0.0,0.0,3.635613441467285,3.6356372833251953,8.819595223030774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.98388671875,0.0,1519.2164306640625,1895.4371337890625,0.0,2986.52099609375,0.9022541642189026,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049085736274719,0.3476044237613678,0.3156481981277466,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.9215452671051024,0.5247225761413574,0.4988377094268799,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727945923805236,0.610836923122406,0.4272434115409851,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832813262939453,0.3206983804702759,0.3070056140422821,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866441369056702,0.213558167219162,0.9775794148445128,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846326947212219,1.0,1.0,0.0,1.0,-3.033393144607544,3.033385753631592,7.394578915409511e-06,2.3414862155914307,0.8947702646255493,0.8947702646255493,0.0,170.1833953857422,143.0,30734.83203125,-0.0,2475.839599609375,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331134915351868,1.0,0.0,0.0,3.6320934295654297,3.63211727142334,8.802525712781062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.9375,0.0,1513.9088134765625,1895.4371337890625,0.0,2777.44775390625,0.9013440012931824,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049085736274719,0.3476044237613678,0.3156481981277466,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.9215452671051024,0.5247225761413574,0.4988377094268799,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727945923805236,0.610836923122406,0.4272434115409851,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832813262939453,0.3206983804702759,0.3070056140422821,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866441369056702,0.213558167219162,0.9775794148445128,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846326947212219,1.0,1.0,0.0,1.0,-3.033393144607544,3.033385753631592,7.394578915409511e-06,2.3414862155914307,0.8947702646255493,0.8947702646255493,0.0,170.1833953857422,143.0,30734.83203125,-0.0,2475.839599609375,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331134915351868,1.0,0.0,0.0,3.6320934295654297,3.63211727142334,8.802525712781062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.9375,0.0,1513.9088134765625,1895.4371337890625,0.0,2777.44775390625,0.9013440012931824,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133748173713684,0.3480587005615234,0.3157086372375488,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024169921875,0.9327338337898254,0.5249411463737488,0.4986646175384521,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.983028531074524,0.6132053136825562,0.4285942316055298,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919266819953918,0.3212929666042328,0.3072139024734497,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945235729217529,0.2140666842460632,0.978238880634308,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811278223991394,1.0,1.0,0.0,1.0,-3.035921812057495,3.035914421081543,7.406845270452322e-06,2.343409538269043,0.8971545696258545,0.8971545696258545,0.0,163.6377716064453,143.0,29885.751953125,-0.0,2446.68212890625,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202348351478577,1.0,0.0,0.0,3.633420944213867,3.633444786071777,8.808961524664483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.1357421875,0.0,1514.407470703125,1895.4371337890625,0.0,2657.744873046875,0.9015885591506958,1.0,0.0,3.0,1.0,0.0
12067560,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224653005599976,0.3486544787883758,0.3159680068492889,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495361328125,0.9451377987861632,0.5253295302391052,0.4987275302410126,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932327270507812,0.6157330274581909,0.430134505033493,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8016622066497803,0.3220307528972626,0.3076013326644897,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033922076225281,0.2147119641304016,0.9796382188796996,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777940154075623,1.0,1.0,0.0,1.0,-3.040306329727173,3.0402989387512207,7.42820520827081e-06,2.3467729091644287,0.8990073204040527,0.8990073204040527,0.0,156.99472045898438,131.0,29785.923828125,-0.0,2420.414794921875,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135536909103394,1.0,0.0,0.0,3.6373825073242174,3.637406349182129,8.82818085301551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.90478515625,0.0,1517.9847412109375,1895.4371337890625,0.0,2595.95654296875,0.902365267276764,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379340171813965,0.3500412106513977,0.3167533576488495,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470458984375,0.9650755524635316,0.5263587236404419,0.4991974532604217,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225898265838623,0.4176129996776581,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179416656494141,0.3237127065658569,0.3087066411972046,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182826995849609,0.2162129133939743,0.9840803146362304,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.570489764213562,1.0,1.0,0.0,1.0,-3.033459424972534,3.033452033996582,7.395514330710284e-06,2.341796636581421,0.905949056148529,0.905949056148529,0.0,146.3467254638672,134.0,28874.7109375,-0.0,2352.599853515625,1.0,282.4416809082031,284.3289794921875,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975323796272278,1.0,0.0,0.0,3.6524016857147217,3.652425527572632,8.901236583369609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96728515625,0.0,1532.68359375,1895.4371337890625,0.0,2448.8857421875,0.9055448174476624,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379340171813965,0.3500412106513977,0.3167533576488495,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470458984375,0.9650755524635316,0.5263587236404419,0.4991974532604217,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225898265838623,0.4176129996776581,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179416656494141,0.3237127065658569,0.3087066411972046,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182826995849609,0.2162129133939743,0.9840803146362304,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.570489764213562,1.0,1.0,0.0,1.0,-3.033459424972534,3.033452033996582,7.395514330710284e-06,2.341796636581421,0.905949056148529,0.905949056148529,0.0,146.3467254638672,134.0,28874.7109375,-0.0,2352.599853515625,1.0,282.4416809082031,284.3289794921875,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975323796272278,1.0,0.0,0.0,3.6524016857147217,3.652425527572632,8.901236583369609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96728515625,0.0,1532.68359375,1895.4371337890625,0.0,2448.8857421875,0.9055448174476624,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451022505760193,0.3497374653816223,0.3168341815471649,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.9733823537826538,0.5256808400154114,0.4989544451236725,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.630735456943512,0.4066109657287597,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254320025444031,0.32430100440979,0.309468001127243,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252634763717651,0.2170428782701492,0.98818176984787,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670067071914673,1.0,1.0,0.0,1.0,-3.02587366104126,3.025866270065308,7.35818184693926e-06,2.3357744216918945,0.906691312789917,0.906691312789917,0.0,141.58865356445312,137.0,29534.22265625,-0.0,2314.18017578125,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815473735332489,1.0,0.0,0.0,3.6642489433288574,3.664273023605346,8.959076467363047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06591796875,0.0,1546.85888671875,1895.4371337890625,0.0,2613.689208984375,0.9082516431808472,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451022505760193,0.3497374653816223,0.3168341815471649,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.9733823537826538,0.5256808400154114,0.4989544451236725,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.630735456943512,0.4066109657287597,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254320025444031,0.32430100440979,0.309468001127243,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252634763717651,0.2170428782701492,0.98818176984787,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670067071914673,1.0,1.0,0.0,1.0,-3.02587366104126,3.025866270065308,7.35818184693926e-06,2.3357744216918945,0.906691312789917,0.906691312789917,0.0,141.58865356445312,137.0,29534.22265625,-0.0,2314.18017578125,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815473735332489,1.0,0.0,0.0,3.6642489433288574,3.664273023605346,8.959076467363047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06591796875,0.0,1546.85888671875,1895.4371337890625,0.0,2613.689208984375,0.9082516431808472,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.845638632774353,0.3481077551841736,0.3155624270439148,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253845214844,0.9741079807281494,0.5234854817390442,0.4971368908882141,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.636252760887146,0.4041732549667358,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266748785972595,0.3237089216709137,0.3091059625148773,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266861200332642,0.2169442176818847,0.9885008931159972,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654793977737427,1.0,1.0,0.0,1.0,-3.0191774368286133,3.019170045852661,7.325553269765805e-06,2.33056378364563,0.9046430587768556,0.9046430587768556,0.0,140.349609375,140.0,30344.873046875,-0.0,2295.662353515625,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365902900695801,1.0,0.0,0.0,3.668023824691773,3.668048143386841,8.977544894150924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.697265625,0.0,1552.6959228515625,1895.4371337890625,0.0,2809.875732421875,0.909234881401062,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.845638632774353,0.3481077551841736,0.3155624270439148,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253845214844,0.9741079807281494,0.5234854817390442,0.4971368908882141,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.636252760887146,0.4041732549667358,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266748785972595,0.3237089216709137,0.3091059625148773,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266861200332642,0.2169442176818847,0.9885008931159972,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654793977737427,1.0,1.0,0.0,1.0,-3.0191774368286133,3.019170045852661,7.325553269765805e-06,2.33056378364563,0.9046430587768556,0.9046430587768556,0.0,140.349609375,140.0,30344.873046875,-0.0,2295.662353515625,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365902900695801,1.0,0.0,0.0,3.668023824691773,3.668048143386841,8.977544894150924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.697265625,0.0,1552.6959228515625,1895.4371337890625,0.0,2809.875732421875,0.909234881401062,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425586819648743,0.3459052443504333,0.3137373924255371,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178039550781,0.9707534909248352,0.5205777883529663,0.494588553905487,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393988728523254,0.4064764976501465,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243870139122009,0.3224708139896393,0.3081078231334686,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248579263687134,0.2162214666604995,0.9860733151435852,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650555491447449,1.0,1.0,0.0,1.0,-3.01257061958313,3.012563467025757,7.293439011846203e-06,2.3254261016845703,0.8998399972915649,0.8998399972915649,0.0,140.99888610839844,143.0,31138.44921875,-0.0,2287.083984375,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534925580024719,1.0,0.0,0.0,3.6621389389038086,3.662163019180298,8.948761092142377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69873046875,0.0,1548.0587158203125,1895.4371337890625,0.0,2967.9931640625,0.9080928564071656,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425586819648743,0.3459052443504333,0.3137373924255371,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178039550781,0.9707534909248352,0.5205777883529663,0.494588553905487,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393988728523254,0.4064764976501465,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243870139122009,0.3224708139896393,0.3081078231334686,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248579263687134,0.2162214666604995,0.9860733151435852,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650555491447449,1.0,1.0,0.0,1.0,-3.01257061958313,3.012563467025757,7.293439011846203e-06,2.3254261016845703,0.8998399972915649,0.8998399972915649,0.0,140.99888610839844,143.0,31138.44921875,-0.0,2287.083984375,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534925580024719,1.0,0.0,0.0,3.6621389389038086,3.662163019180298,8.948761092142377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69873046875,0.0,1548.0587158203125,1895.4371337890625,0.0,2967.9931640625,0.9080928564071656,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403027653694153,0.3446857333183288,0.3127505481243133,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684509277344,0.9681763648986816,0.5189783573150635,0.4932031333446502,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402779817581177,0.4086509644985199,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225048780441284,0.3217134177684784,0.3074910938739776,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.723231315612793,0.2157039940357208,0.98420512676239,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650952458381653,1.0,1.0,0.0,1.0,-3.009345769882202,3.009338617324829,7.277785698533989e-06,2.3229167461395264,0.8958542346954346,0.8958542346954346,0.0,141.738037109375,143.0,31932.328125,-0.0,2285.075439453125,1.0,281.301025390625,283.4076232910156,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629892468452454,1.0,0.0,0.0,3.6553292274475098,3.655353307723999,8.915511671148124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.21435546875,0.0,1541.6343994140625,1895.4371337890625,0.0,3057.043212890625,0.906641721725464,1.0,0.0,3.0,1.0,0.0
