time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375234007835388,0.3433720469474792,0.3116155862808227,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51708984375,0.9649308919906616,0.5172702670097351,0.4916499853134155,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407357454299927,0.4114816784858703,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201121687889099,0.320862352848053,0.3067488670349121,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211146950721741,0.2150832861661911,0.9817746877670288,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652263760566711,1.0,1.0,0.0,1.0,-3.005703449249268,3.0056962966918945,7.260141046572244e-06,2.3200888633728027,0.8924039602279663,0.8924039602279663,0.0,142.7300262451172,146.0,31966.5625,-0.0,2283.61572265625,1.0,281.2582092285156,283.3571472167969,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667716383934021,1.0,0.0,0.0,3.645399570465088,3.645423650741577,8.867140195434331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.05908203125,0.0,1531.57470703125,1895.4371337890625,0.0,3092.525634765625,0.904549777507782,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334163427352905,0.3423175513744354,0.3102883100509643,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865539550781,0.9597125053405762,0.5154717564582825,0.489535391330719,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431187987327576,0.4162243902683258,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164224028587341,0.3202208876609802,0.3058774471282959,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177691459655762,0.214552491903305,0.9786134958267212,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659182667732239,1.0,1.0,0.0,1.0,-3.002410650253296,3.002403497695923,7.243926575029036e-06,2.3174118995666504,0.8902567028999329,0.8902567028999329,0.0,144.5161590576172,149.0,30902.333984375,-0.0,2286.858154296875,1.0,281.5420837402344,283.5736999511719,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483074307441711,1.0,0.0,0.0,3.629856824874878,3.629880666732788,8.791688514975249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49755859375,0.0,1513.813720703125,1895.4371337890625,0.0,2919.42041015625,0.9010578989982604,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334163427352905,0.3423175513744354,0.3102883100509643,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865539550781,0.9597125053405762,0.5154717564582825,0.489535391330719,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431187987327576,0.4162243902683258,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164224028587341,0.3202208876609802,0.3058774471282959,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177691459655762,0.214552491903305,0.9786134958267212,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659182667732239,1.0,1.0,0.0,1.0,-3.002410650253296,3.002403497695923,7.243926575029036e-06,2.3174118995666504,0.8902567028999329,0.8902567028999329,0.0,144.5161590576172,149.0,30902.333984375,-0.0,2286.858154296875,1.0,281.5420837402344,283.5736999511719,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483074307441711,1.0,0.0,0.0,3.629856824874878,3.629880666732788,8.791688514975249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49755859375,0.0,1513.813720703125,1895.4371337890625,0.0,2919.42041015625,0.9010578989982604,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315538167953491,0.3425357937812805,0.3103095889091491,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798217773437,0.9568827748298644,0.5151317715644836,0.4889891743659973,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473575830459595,0.4192549288272857,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147646188735962,0.3206890523433685,0.306144505739212,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163230776786804,0.2149176746606826,0.9795724749565125,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674051642417908,1.0,1.0,0.0,1.0,-3.006889581680298,3.0068821907043457,7.26535108697135e-06,2.320781707763672,0.8909206986427307,0.8909206986427307,0.0,145.93096923828125,152.0,29934.857421875,-0.0,2302.177001953125,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256977796554565,1.0,0.0,0.0,3.621662378311157,3.6216862201690674,8.752038525017269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22900390625,0.0,1503.3653564453125,1895.4371337890625,0.0,2708.43359375,0.8991017937660217,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315538167953491,0.3425357937812805,0.3103095889091491,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798217773437,0.9568827748298644,0.5151317715644836,0.4889891743659973,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473575830459595,0.4192549288272857,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147646188735962,0.3206890523433685,0.306144505739212,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163230776786804,0.2149176746606826,0.9795724749565125,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674051642417908,1.0,1.0,0.0,1.0,-3.006889581680298,3.0068821907043457,7.26535108697135e-06,2.320781707763672,0.8909206986427307,0.8909206986427307,0.0,145.93096923828125,152.0,29934.857421875,-0.0,2302.177001953125,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256977796554565,1.0,0.0,0.0,3.621662378311157,3.6216862201690674,8.752038525017269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22900390625,0.0,1503.3653564453125,1895.4371337890625,0.0,2708.43359375,0.8991017937660217,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304703235626221,0.3433431386947632,0.3109535872936249,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815734863281,0.954919159412384,0.5155226588249207,0.4892450273036957,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527177095413208,0.4218902885913849,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139281272888184,0.3217804431915283,0.3070828020572662,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157790064811707,0.2158653140068054,0.9834190607070924,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696429014205933,1.0,1.0,0.0,1.0,-3.016886234283448,3.016879081726074,7.313646165130194e-06,2.3284571170806885,0.8943089246749878,0.8943089246749878,0.0,147.4142303466797,155.0,29087.2421875,-0.0,2327.896484375,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063820004463196,1.0,0.0,0.0,3.6226806640625,3.62270450592041,8.756960596656427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9033203125,0.0,1502.62353515625,1895.4371337890625,0.0,2529.915771484375,0.8991602659225464,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304703235626221,0.3433431386947632,0.3109535872936249,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815734863281,0.954919159412384,0.5155226588249207,0.4892450273036957,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527177095413208,0.4218902885913849,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139281272888184,0.3217804431915283,0.3070828020572662,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157790064811707,0.2158653140068054,0.9834190607070924,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696429014205933,1.0,1.0,0.0,1.0,-3.016886234283448,3.016879081726074,7.313646165130194e-06,2.3284571170806885,0.8943089246749878,0.8943089246749878,0.0,147.4142303466797,155.0,29087.2421875,-0.0,2327.896484375,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063820004463196,1.0,0.0,0.0,3.6226806640625,3.62270450592041,8.756960596656427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9033203125,0.0,1502.62353515625,1895.4371337890625,0.0,2529.915771484375,0.8991602659225464,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298302292823792,0.344677984714508,0.3120696246623993,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113098144531,0.9534255266189576,0.5165344476699829,0.4900913536548614,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589678525924683,0.424456387758255,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135559558868408,0.3233778774738312,0.3085113763809204,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157925963401794,0.2172862142324447,0.9894585013389589,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725415945053101,1.0,1.0,0.0,1.0,-3.0313034057617188,3.0312960147857666,7.383674073935253e-06,2.3395674228668213,0.9010280966758728,0.9010280966758728,0.0,149.05532836914062,158.0,28462.552734375,-0.0,2362.6845703125,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917991280555725,1.0,0.0,0.0,3.635032892227173,3.635056734085083,8.816779768494598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7177734375,0.0,1513.9527587890625,1895.4371337890625,0.0,2396.69580078125,0.9017111659049988,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298302292823792,0.344677984714508,0.3120696246623993,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113098144531,0.9534255266189576,0.5165344476699829,0.4900913536548614,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589678525924683,0.424456387758255,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135559558868408,0.3233778774738312,0.3085113763809204,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157925963401794,0.2172862142324447,0.9894585013389589,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725415945053101,1.0,1.0,0.0,1.0,-3.0313034057617188,3.0312960147857666,7.383674073935253e-06,2.3395674228668213,0.9010280966758728,0.9010280966758728,0.0,149.05532836914062,158.0,28462.552734375,-0.0,2362.6845703125,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917991280555725,1.0,0.0,0.0,3.635032892227173,3.635056734085083,8.816779768494598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7177734375,0.0,1513.9527587890625,1895.4371337890625,0.0,2396.69580078125,0.9017111659049988,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291653394699097,0.3447918593883514,0.3125342428684234,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16070556640625,0.9522671103477478,0.5165104269981384,0.4904460906982422,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6614000797271729,0.4261864721775055,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130884170532227,0.3238594233989715,0.3092166483402252,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155940532684326,0.2178084403276443,0.992642879486084,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1519775390625,1.0,0.5741700530052185,1.0,1.0,0.0,1.0,-3.039047718048096,3.039040327072144,7.421596819767728e-06,2.345606803894043,0.9010079503059388,0.9010079503059388,0.0,150.09129333496094,158.0,29136.673828125,-0.0,2382.291259765625,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034434914588928,1.0,0.0,0.0,3.641098737716675,3.641122579574585,8.846229206938006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.27099609375,0.0,1521.0242919921875,1895.4371337890625,0.0,2502.9501953125,0.9030364155769348,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.827198326587677,0.3443094491958618,0.3123568296432495,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.9495615363121032,0.515854001045227,0.4901160895824432,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.662884533405304,0.4292144179344177,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114402890205383,0.3238901495933532,0.3094706535339355,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143388986587524,0.217986524105072,0.994335949420929,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757433772087097,1.0,1.0,0.0,1.0,-3.0444231033325195,3.0444157123565674,7.448041742463829e-06,2.349826574325561,0.9014305472373962,0.9014305472373962,0.0,151.58116149902344,161.0,29217.033203125,-0.0,2399.955078125,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128206729888916,1.0,0.0,0.0,3.644880771636963,3.644904613494873,8.864616347636911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.38232421875,0.0,1525.69140625,1895.4371337890625,0.0,2589.192626953125,0.9039570689201356,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213750720024109,0.3424319326877594,0.3110606670379638,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.9416963458061218,0.5134878158569336,0.4883424043655395,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637375354766846,0.4372457265853882,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061578273773193,0.3231133222579956,0.3091267943382263,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099176049232483,0.2176121920347213,0.994373381137848,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.578594982624054,1.0,1.0,0.0,1.0,-3.0500264167785645,3.0500190258026123,7.475704933312954e-06,2.354244947433472,0.8987092971801758,0.8987092971801758,0.0,155.22328186035156,164.0,29987.353515625,-0.0,2429.297607421875,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360028862953186,1.0,0.0,0.0,3.646130323410034,3.646154403686523,8.870695751284075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78271484375,0.0,1528.7567138671875,1895.4371337890625,0.0,2804.393798828125,0.9043832421302797,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213750720024109,0.3424319326877594,0.3110606670379638,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.9416963458061218,0.5134878158569336,0.4883424043655395,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637375354766846,0.4372457265853882,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061578273773193,0.3231133222579956,0.3091267943382263,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099176049232483,0.2176121920347213,0.994373381137848,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.578594982624054,1.0,1.0,0.0,1.0,-3.0500264167785645,3.0500190258026123,7.475704933312954e-06,2.354244947433472,0.8987092971801758,0.8987092971801758,0.0,155.22328186035156,164.0,29987.353515625,-0.0,2429.297607421875,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360028862953186,1.0,0.0,0.0,3.646130323410034,3.646154403686523,8.870695751284075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78271484375,0.0,1528.7567138671875,1895.4371337890625,0.0,2804.393798828125,0.9043832421302797,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164353370666504,0.3418587744235992,0.310204267501831,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802917480469,0.9347200989723206,0.512348473072052,0.4869093000888824,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654596924781799,0.4444821774959564,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014005422592163,0.3230254650115967,0.3088520467281341,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057188153266907,0.2175772488117218,0.9938260912895204,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811999440193176,1.0,1.0,0.0,1.0,-3.054979085922241,3.054971694946289,7.499837465729797e-06,2.3579978942871094,0.9020123481750488,0.9020123481750488,0.0,158.54754638671875,167.0,29246.73828125,-0.0,2455.875732421875,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233410120010376,1.0,0.0,0.0,3.651015043258667,3.651039123535156,8.894479606169625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.1025390625,0.0,1533.125732421875,1895.4371337890625,0.0,2686.549072265625,0.9054089188575744,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164353370666504,0.3418587744235992,0.310204267501831,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802917480469,0.9347200989723206,0.512348473072052,0.4869093000888824,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654596924781799,0.4444821774959564,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014005422592163,0.3230254650115967,0.3088520467281341,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057188153266907,0.2175772488117218,0.9938260912895204,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811999440193176,1.0,1.0,0.0,1.0,-3.054979085922241,3.054971694946289,7.499837465729797e-06,2.3579978942871094,0.9020123481750488,0.9020123481750488,0.0,158.54754638671875,167.0,29246.73828125,-0.0,2455.875732421875,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233410120010376,1.0,0.0,0.0,3.651015043258667,3.651039123535156,8.894479606169625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.1025390625,0.0,1533.125732421875,1895.4371337890625,0.0,2686.549072265625,0.9054089188575744,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120189309120178,0.3405856788158417,0.3095510900020599,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.9285072684288024,0.5105961561203003,0.4857658743858337,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662306189537048,0.4511113166809082,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973073720932007,0.3225966393947601,0.3088127076625824,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.702106237411499,0.2173236310482025,0.9940809607505798,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838229060173035,1.0,1.0,0.0,1.0,-3.06105375289917,3.0610461235046387,7.529884442192269e-06,2.362767219543457,0.8992958068847656,0.8992958068847656,0.0,161.70809936523438,170.0,29942.091796875,-0.0,2483.78955078125,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354952335357666,1.0,0.0,0.0,3.6509528160095215,3.6509768962860094,8.894176062312908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.134765625,0.0,1534.4384765625,1895.4371337890625,0.0,2799.65771484375,0.9054936766624452,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120189309120178,0.3405856788158417,0.3095510900020599,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.9285072684288024,0.5105961561203003,0.4857658743858337,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662306189537048,0.4511113166809082,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973073720932007,0.3225966393947601,0.3088127076625824,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.702106237411499,0.2173236310482025,0.9940809607505798,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838229060173035,1.0,1.0,0.0,1.0,-3.06105375289917,3.0610461235046387,7.529884442192269e-06,2.362767219543457,0.8992958068847656,0.8992958068847656,0.0,161.70809936523438,170.0,29942.091796875,-0.0,2483.78955078125,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354952335357666,1.0,0.0,0.0,3.6509528160095215,3.6509768962860094,8.894176062312908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.134765625,0.0,1534.4384765625,1895.4371337890625,0.0,2799.65771484375,0.9054936766624452,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076854348182678,0.3402009010314941,0.3089082241058349,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.9225466251373292,0.5096990466117859,0.48460853099823,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678572297096252,0.4575414359569549,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933706045150757,0.3226923942565918,0.3087301552295685,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985675096511841,0.217392161488533,0.993970513343811,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863184332847595,1.0,1.0,0.0,1.0,-3.0663816928863525,3.0663740634918213,7.55597011448117e-06,2.366816997528076,0.9026684165000916,0.9026684165000916,0.0,164.7851104736328,173.0,29260.314453125,-0.0,2509.962646484375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821248471736908,1.0,0.0,0.0,3.655006170272827,3.655030250549317,8.913935971577303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88720703125,0.0,1537.7408447265625,1895.4371337890625,0.0,2667.139404296875,0.9063193798065186,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076854348182678,0.3402009010314941,0.3089082241058349,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.9225466251373292,0.5096990466117859,0.48460853099823,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678572297096252,0.4575414359569549,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933706045150757,0.3226923942565918,0.3087301552295685,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985675096511841,0.217392161488533,0.993970513343811,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863184332847595,1.0,1.0,0.0,1.0,-3.0663816928863525,3.0663740634918213,7.55597011448117e-06,2.366816997528076,0.9026684165000916,0.9026684165000916,0.0,164.7851104736328,173.0,29260.314453125,-0.0,2509.962646484375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821248471736908,1.0,0.0,0.0,3.655006170272827,3.655030250549317,8.913935971577303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88720703125,0.0,1537.7408447265625,1895.4371337890625,0.0,2667.139404296875,0.9063193798065186,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060531616210938,0.3398292660713196,0.3088667690753937,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.9202621579170228,0.5091094374656677,0.4843482077121734,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684611439704895,0.4602292776107788,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919448018074036,0.3226845562458038,0.3089207112789154,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973151564598083,0.2174182832241058,0.9947689175605774,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.587640643119812,1.0,1.0,0.0,1.0,-3.070441484451294,3.070434093475342,7.576081770821474e-06,2.369988441467285,0.9010635614395142,0.9010635614395142,0.0,166.16134643554688,173.0,29907.087890625,-0.0,2524.88623046875,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292520642280579,1.0,0.0,0.0,3.65606427192688,3.656088352203369,8.919097922444053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.69189453125,0.0,1539.5640869140625,1895.4371337890625,0.0,2741.484130859375,0.906553030014038,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034818768501282,0.3389827609062195,0.3083239793777466,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.9170086979866028,0.5080336928367615,0.4835715591907501,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683237552642822,0.4637312591075897,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897635102272034,0.3223418593406677,0.3087820708751678,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953738927841187,0.2171960771083831,0.9945157766342164,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888815522193909,1.0,1.0,0.0,1.0,-3.0725982189178467,3.0725905895233154,7.586854280816624e-06,2.3717057704925537,0.8999258875846863,0.8999258875846863,0.0,167.83981323242188,176.0,29957.216796875,-0.0,2537.792724609375,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347721695899963,1.0,0.0,0.0,3.6544151306152335,3.654439210891724,8.911052873372682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.68701171875,0.0,1538.4014892578125,1895.4371337890625,0.0,2792.9130859375,0.90627920627594,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959624528884888,0.3366059064865112,0.306571751832962,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6602478027344,0.9079347848892212,0.5051117539405823,0.4812511801719665,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964949488639832,0.6668819189071655,0.4670014977455139,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831822037696838,0.3210623562335968,0.3079477846622467,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893718242645264,0.2162494510412216,0.9919159412384032,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907682180404663,1.0,1.0,0.0,1.0,-3.0675222873687744,3.0675148963928223,7.562258360849228e-06,2.367976665496826,0.8943142890930176,0.8943142890930176,0.0,172.32455444335938,179.0,30715.568359375,-0.0,2551.565673828125,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522099256515503,1.0,0.0,0.0,3.644138813018799,3.644162654876709,8.861007358973438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.13037109375,0.0,1528.86865234375,1895.4371337890625,0.0,2955.973388671875,0.9041503071784972,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959624528884888,0.3366059064865112,0.306571751832962,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6602478027344,0.9079347848892212,0.5051117539405823,0.4812511801719665,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964949488639832,0.6668819189071655,0.4670014977455139,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831822037696838,0.3210623562335968,0.3079477846622467,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893718242645264,0.2162494510412216,0.9919159412384032,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907682180404663,1.0,1.0,0.0,1.0,-3.0675222873687744,3.0675148963928223,7.562258360849228e-06,2.367976665496826,0.8943142890930176,0.8943142890930176,0.0,172.32455444335938,179.0,30715.568359375,-0.0,2551.565673828125,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522099256515503,1.0,0.0,0.0,3.644138813018799,3.644162654876709,8.861007358973438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.13037109375,0.0,1528.86865234375,1895.4371337890625,0.0,2955.973388671875,0.9041503071784972,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899584174156189,0.3355720341205597,0.3053337633609772,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.840576171875,0.900971293449402,0.5034640431404114,0.4793786704540252,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922089576721193,0.6682682037353516,0.4674297571182251,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778347134590149,0.3205581307411194,0.3073080778121948,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843705773353577,0.2157927751541137,0.989518105983734,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920793414115906,1.0,1.0,0.0,1.0,-3.06063199043274,3.060624599456787,7.527857178502018e-06,2.362461566925049,0.8942847847938538,0.8942847847938538,0.0,176.0731964111328,182.0,29778.177734375,-0.0,2557.995849609375,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365424871444702,1.0,0.0,0.0,3.636277437210083,3.636301279067993,8.822817676445993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61767578125,0.0,1519.340087890625,1895.4371337890625,0.0,2809.429443359375,0.9023500084877014,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899584174156189,0.3355720341205597,0.3053337633609772,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.840576171875,0.900971293449402,0.5034640431404114,0.4793786704540252,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922089576721193,0.6682682037353516,0.4674297571182251,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778347134590149,0.3205581307411194,0.3073080778121948,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843705773353577,0.2157927751541137,0.989518105983734,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920793414115906,1.0,1.0,0.0,1.0,-3.06063199043274,3.060624599456787,7.527857178502018e-06,2.362461566925049,0.8942847847938538,0.8942847847938538,0.0,176.0731964111328,182.0,29778.177734375,-0.0,2557.995849609375,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365424871444702,1.0,0.0,0.0,3.636277437210083,3.636301279067993,8.822817676445993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61767578125,0.0,1519.340087890625,1895.4371337890625,0.0,2809.429443359375,0.9023500084877014,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880131602287292,0.3360287845134735,0.3055400550365448,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0666809082031,0.8983575105667114,0.5034266710281372,0.4790961146354675,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914190769195556,0.6718706488609314,0.4696829915046692,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761592864990234,0.3212399184703827,0.3077742457389831,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.682857096195221,0.216307133436203,0.9911478757858276,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939382910728455,1.0,1.0,0.0,1.0,-3.065758228302002,3.0657505989074707,7.552827810286544e-06,2.36630654335022,0.8977152705192566,0.8977152705192566,0.0,178.08477783203125,185.0,29073.06640625,-0.0,2578.33935546875,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815978467464447,1.0,0.0,0.0,3.637551784515381,3.637575626373291,8.829002808852238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40283203125,0.0,1518.953125,1895.4371337890625,0.0,2618.35400390625,0.9024768471717834,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880131602287292,0.3360287845134735,0.3055400550365448,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0666809082031,0.8983575105667114,0.5034266710281372,0.4790961146354675,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914190769195556,0.6718706488609314,0.4696829915046692,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761592864990234,0.3212399184703827,0.3077742457389831,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.682857096195221,0.216307133436203,0.9911478757858276,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939382910728455,1.0,1.0,0.0,1.0,-3.065758228302002,3.0657505989074707,7.552827810286544e-06,2.36630654335022,0.8977152705192566,0.8977152705192566,0.0,178.08477783203125,185.0,29073.06640625,-0.0,2578.33935546875,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815978467464447,1.0,0.0,0.0,3.637551784515381,3.637575626373291,8.829002808852238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40283203125,0.0,1518.953125,1895.4371337890625,0.0,2618.35400390625,0.9024768471717834,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875696420669556,0.337181806564331,0.3064826726913452,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942810058594,0.8973031044006348,0.5042256116867065,0.4797218739986419,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918403029441832,0.6763284206390381,0.4726742804050445,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759367823600769,0.3226148784160614,0.308970034122467,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828703284263611,0.2174651622772216,0.9958940148353576,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965098142623901,1.0,1.0,0.0,1.0,-3.078377246856689,3.078369617462158,7.615075446665287e-06,2.3760225772857666,0.904196798801422,0.904196798801422,0.0,179.6976318359375,188.0,28427.244140625,-0.0,2611.135986328125,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.291015625,293.1499938964844,293.1499938964844,282.1499938964844,35660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991654276847839,1.0,0.0,0.0,3.649434804916382,3.649458646774292,8.886781870387495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.29248046875,0.0,1530.0006103515625,1895.4371337890625,0.0,2463.79736328125,0.9049410820007324,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875696420669556,0.337181806564331,0.3064826726913452,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942810058594,0.8973031044006348,0.5042256116867065,0.4797218739986419,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918403029441832,0.6763284206390381,0.4726742804050445,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759367823600769,0.3226148784160614,0.308970034122467,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828703284263611,0.2174651622772216,0.9958940148353576,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965098142623901,1.0,1.0,0.0,1.0,-3.078377246856689,3.078369617462158,7.615075446665287e-06,2.3760225772857666,0.904196798801422,0.904196798801422,0.0,179.6976318359375,188.0,28427.244140625,-0.0,2611.135986328125,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.291015625,293.1499938964844,293.1499938964844,282.1499938964844,35660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991654276847839,1.0,0.0,0.0,3.649434804916382,3.649458646774292,8.886781870387495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.29248046875,0.0,1530.0006103515625,1895.4371337890625,0.0,2463.79736328125,0.9049410820007324,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869465351104736,0.3372160494327545,0.3068787753582001,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427001953125,0.8963707685470581,0.5041214823722839,0.479998230934143,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916518926620485,0.6777027249336243,0.4740341901779175,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755166292190552,0.3230040967464447,0.3095897734165191,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826521754264832,0.2178775519132614,0.9985897541046144,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979589223861694,1.0,1.0,0.0,1.0,-3.0848143100738525,3.0848066806793213,7.64724154578289e-06,2.381109952926636,0.9040421843528748,0.9040421843528748,0.0,180.8128662109375,188.0,29096.41796875,-0.0,2629.489013671875,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098800182342529,1.0,0.0,0.0,3.655126810073853,3.655150651931762,8.914524300962512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.919921875,0.0,1536.7403564453125,1895.4371337890625,0.0,2562.08837890625,0.9061874747276306,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847338914871216,0.3366387784481048,0.3066438734531402,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0856628417969,0.8938323855400085,0.5033848285675049,0.4796150922775268,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900564551353456,0.6782407760620117,0.4746760129928589,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737199068069458,0.3229426741600036,0.3097772896289825,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811602115631104,0.2179497182369232,0.9998939037322998,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992262959480286,1.0,1.0,0.0,1.0,-3.0866448879241943,3.086637258529663,7.656604793737642e-06,2.3826420307159424,0.9043228030204772,0.9043228030204772,0.0,182.6653594970703,191.0,29148.70703125,-0.0,2642.800537109375,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185524940490723,1.0,0.0,0.0,3.658504486083984,3.6585285663604736,8.931008323997958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.369140625,0.0,1541.0120849609375,1895.4371337890625,0.0,2642.16455078125,0.9070193767547609,1.0,0.0,3.0,1.0,0.0
