time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782965302467346,0.3344999253749847,0.3051889836788177,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85064697265625,0.886703610420227,0.5008024573326111,0.4777143895626068,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952747821808,0.6780073642730713,0.474938303232193,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682889699935913,0.321952611207962,0.3092985153198242,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763381958007812,0.2173658460378646,0.9992498159408568,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011243462562561,1.0,1.0,0.0,1.0,-3.081587553024292,3.0815799236297607,7.631863809365314e-06,2.3788750171661377,0.9010611772537231,0.9010611772537231,0.0,187.1949462890625,194.0,29778.07421875,-0.0,2656.752685546875,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406708836555481,1.0,0.0,0.0,3.658522367477417,3.658546447753906,8.931095294428815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6826171875,0.0,1542.8314208984375,1895.4371337890625,0.0,2847.98388671875,0.9071778059005736,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782965302467346,0.3344999253749847,0.3051889836788177,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85064697265625,0.886703610420227,0.5008024573326111,0.4777143895626068,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952747821808,0.6780073642730713,0.474938303232193,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682889699935913,0.321952611207962,0.3092985153198242,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763381958007812,0.2173658460378646,0.9992498159408568,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011243462562561,1.0,1.0,0.0,1.0,-3.081587553024292,3.0815799236297607,7.631863809365314e-06,2.3788750171661377,0.9010611772537231,0.9010611772537231,0.0,187.1949462890625,194.0,29778.07421875,-0.0,2656.752685546875,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406708836555481,1.0,0.0,0.0,3.658522367477417,3.658546447753906,8.931095294428815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6826171875,0.0,1542.8314208984375,1895.4371337890625,0.0,2847.98388671875,0.9071778059005736,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709332704544067,0.3316388726234436,0.3029642105102539,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.8786431550979614,0.4973436295986175,0.4748538136482239,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978658139705658,0.6767256259918213,0.4743746519088745,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619522213935852,0.3202182948589325,0.3080267310142517,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704553365707397,0.2160985767841339,0.995244324207306,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021396517753601,1.0,1.0,0.0,1.0,-3.0684585571289062,3.068450927734375,7.567098236904712e-06,2.36879301071167,0.8946133255958557,0.8946133255958557,0.0,191.9372100830078,197.0,30325.876953125,-0.0,2656.0205078125,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856678307056427,1.0,0.0,0.0,3.647330045700073,3.6473541259765625,8.87653357040108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36767578125,0.0,1532.6278076171875,1895.4371337890625,0.0,2997.856201171875,0.904878318309784,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709332704544067,0.3316388726234436,0.3029642105102539,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.8786431550979614,0.4973436295986175,0.4748538136482239,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978658139705658,0.6767256259918213,0.4743746519088745,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619522213935852,0.3202182948589325,0.3080267310142517,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704553365707397,0.2160985767841339,0.995244324207306,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021396517753601,1.0,1.0,0.0,1.0,-3.0684585571289062,3.068450927734375,7.567098236904712e-06,2.36879301071167,0.8946133255958557,0.8946133255958557,0.0,191.9372100830078,197.0,30325.876953125,-0.0,2656.0205078125,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856678307056427,1.0,0.0,0.0,3.647330045700073,3.6473541259765625,8.87653357040108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36767578125,0.0,1532.6278076171875,1895.4371337890625,0.0,2997.856201171875,0.904878318309784,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660755515098572,0.3304356336593628,0.3014909029006958,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116149902344,0.8731388449668884,0.4954810738563537,0.4726876318454742,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.974597156047821,0.6776899099349976,0.4745893180370331,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577061057090759,0.3194878399372101,0.3071015477180481,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663930416107178,0.2154834568500518,0.9918683767318726,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028881669044495,1.0,1.0,0.0,1.0,-3.059154510498047,3.0591471195220947,7.520802682847716e-06,2.361409902572632,0.8943827152252197,0.8943827152252197,0.0,195.22732543945312,200.0,29502.6875,-0.0,2655.13232421875,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837857723236084,1.0,0.0,0.0,3.63839602470398,3.6384201049804688,8.83310178778629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.20068359375,0.0,1521.89892578125,1895.4371337890625,0.0,2821.70654296875,0.9028422832489014,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660755515098572,0.3304356336593628,0.3014909029006958,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116149902344,0.8731388449668884,0.4954810738563537,0.4726876318454742,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.974597156047821,0.6776899099349976,0.4745893180370331,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577061057090759,0.3194878399372101,0.3071015477180481,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663930416107178,0.2154834568500518,0.9918683767318726,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028881669044495,1.0,1.0,0.0,1.0,-3.059154510498047,3.0591471195220947,7.520802682847716e-06,2.361409902572632,0.8943827152252197,0.8943827152252197,0.0,195.22732543945312,200.0,29502.6875,-0.0,2655.13232421875,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837857723236084,1.0,0.0,0.0,3.63839602470398,3.6384201049804688,8.83310178778629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.20068359375,0.0,1521.89892578125,1895.4371337890625,0.0,2821.70654296875,0.9028422832489014,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646625638008118,0.3307740092277527,0.3015832901000976,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360717773437,0.8711540102958679,0.4953018724918365,0.4722592532634735,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739608764648438,0.6805791258811951,0.4763812720775604,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565068602561951,0.3200177252292633,0.3074085712432861,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653001308441162,0.2159011512994766,0.9929888248443604,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043418645858765,1.0,1.0,0.0,1.0,-3.062610149383545,3.0626027584075928,7.537581041106023e-06,2.3639843463897705,0.8973938822746277,0.8973938822746277,0.0,196.9319000244141,203.0,28767.765625,-0.0,2670.768310546875,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.19219970703125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152786493301392,1.0,0.0,0.0,3.6382806301116943,3.638304471969605,8.832541311676323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00927734375,0.0,1520.0390625,1895.4371337890625,0.0,2611.886474609375,0.9026651382446288,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646625638008118,0.3307740092277527,0.3015832901000976,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360717773437,0.8711540102958679,0.4953018724918365,0.4722592532634735,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739608764648438,0.6805791258811951,0.4763812720775604,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565068602561951,0.3200177252292633,0.3074085712432861,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653001308441162,0.2159011512994766,0.9929888248443604,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043418645858765,1.0,1.0,0.0,1.0,-3.062610149383545,3.0626027584075928,7.537581041106023e-06,2.3639843463897705,0.8973938822746277,0.8973938822746277,0.0,196.9319000244141,203.0,28767.765625,-0.0,2670.768310546875,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.19219970703125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152786493301392,1.0,0.0,0.0,3.6382806301116943,3.638304471969605,8.832541311676323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00927734375,0.0,1520.0390625,1895.4371337890625,0.0,2611.886474609375,0.9026651382446288,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643604874610901,0.3312097787857055,0.3018855154514313,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.204833984375,0.870582640171051,0.4955371022224426,0.4723719954490661,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740023612976074,0.6823206543922424,0.477490484714508,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563077211380005,0.320553570985794,0.3078339099884033,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652004718780518,0.2163617610931396,0.994737148284912,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053553223609924,1.0,1.0,0.0,1.0,-3.067052364349365,3.067044734954834,7.559446203231346e-06,2.367406129837036,0.900723934173584,0.900723934173584,0.0,197.70437622070312,203.0,28126.85546875,-0.0,2683.484130859375,1.0,282.3984680175781,284.2235412597656,290.3300170898437,292.0663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35828.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028351664543152,1.0,0.0,0.0,3.641914129257202,3.641937971115112,8.850191761666792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.755859375,0.0,1522.9090576171875,1895.4371337890625,0.0,2497.374755859375,0.9034133553504944,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644160985946655,0.3318043351173401,0.3024128973484039,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622375488281,0.8703708052635193,0.4959630370140075,0.4727510511875152,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.974389672279358,0.6842349767684937,0.4788256883621216,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564361691474915,0.3212501108646393,0.3084648251533508,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654490232467651,0.2169747501611709,0.9973288178443908,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065822243690491,1.0,1.0,0.0,1.0,-3.0736188888549805,3.073611259460449,7.591859684907831e-06,2.372478723526001,0.9034374356269836,0.9034374356269836,0.0,198.3862152099609,206.0,28096.216796875,-0.0,2699.9267578125,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972090244293213,1.0,0.0,0.0,3.6485962867736816,3.648620367050171,8.882698807610723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.09716796875,0.0,1529.3831787109375,1895.4371337890625,0.0,2445.935546875,0.904781937599182,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620782852172852,0.3311496376991272,0.3024714291095733,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.052001953125,0.867486834526062,0.49500572681427,0.4725286066532135,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.97238427400589,0.6852432489395142,0.4802253246307373,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546557188034058,0.3214405477046966,0.3091404139995575,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641126275062561,0.2173802703619003,1.0009636878967283,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090096831321716,1.0,1.0,0.0,1.0,-3.0803029537200928,3.080295324325561,7.625541456945939e-06,2.377899646759033,0.9031020998954772,0.9031020998954772,0.0,201.26171875,209.0,28789.216796875,-0.0,2728.1748046875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161391615867615,1.0,0.0,0.0,3.6559395790100098,3.655963659286499,8.918489697862242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7880859375,0.0,1538.4976806640625,1895.4371337890625,0.0,2619.839111328125,0.9064766764640808,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620782852172852,0.3311496376991272,0.3024714291095733,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.052001953125,0.867486834526062,0.49500572681427,0.4725286066532135,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.97238427400589,0.6852432489395142,0.4802253246307373,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546557188034058,0.3214405477046966,0.3091404139995575,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641126275062561,0.2173802703619003,1.0009636878967283,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090096831321716,1.0,1.0,0.0,1.0,-3.0803029537200928,3.080295324325561,7.625541456945939e-06,2.377899646759033,0.9031020998954772,0.9031020998954772,0.0,201.26171875,209.0,28789.216796875,-0.0,2728.1748046875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161391615867615,1.0,0.0,0.0,3.6559395790100098,3.655963659286499,8.918489697862242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7880859375,0.0,1538.4976806640625,1895.4371337890625,0.0,2619.839111328125,0.9064766764640808,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.756608784198761,0.32889124751091,0.3009132444858551,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150939941406,0.861446738243103,0.4923114478588104,0.4705241322517395,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.966803252696991,0.6839877963066101,0.4798035323619842,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501140236854553,0.3203186094760895,0.3085370659828186,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600661277770996,0.216724693775177,0.9999920725822448,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106513738632202,1.0,1.0,0.0,1.0,-3.0736308097839355,3.0736231803894043,7.592934707645327e-06,2.372913122177124,0.8993536233901978,0.8993536233901978,0.0,205.7222900390625,212.0,29388.966796875,-0.0,2738.394775390625,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381709456443787,1.0,0.0,0.0,3.65403151512146,3.654055595397949,8.90918329332635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96240234375,0.0,1538.209228515625,1895.4371337890625,0.0,2824.630859375,0.9062085747718812,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.756608784198761,0.32889124751091,0.3009132444858551,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150939941406,0.861446738243103,0.4923114478588104,0.4705241322517395,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.966803252696991,0.6839877963066101,0.4798035323619842,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501140236854553,0.3203186094760895,0.3085370659828186,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600661277770996,0.216724693775177,0.9999920725822448,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106513738632202,1.0,1.0,0.0,1.0,-3.0736308097839355,3.0736231803894043,7.592934707645327e-06,2.372913122177124,0.8993536233901978,0.8993536233901978,0.0,205.7222900390625,212.0,29388.966796875,-0.0,2738.394775390625,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381709456443787,1.0,0.0,0.0,3.65403151512146,3.654055595397949,8.90918329332635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96240234375,0.0,1538.209228515625,1895.4371337890625,0.0,2824.630859375,0.9062085747718812,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522909641265869,0.3277844786643982,0.2996478974819183,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8565495014190674,0.4906501173973083,0.4686899483203888,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624280333518982,0.6845660209655762,0.4798221290111542,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.746398389339447,0.3197308778762817,0.3078767955303192,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566058993339539,0.2162837237119674,0.9980134963989258,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118552684783936,1.0,1.0,0.0,1.0,-3.0667436122894287,3.066736221313477,7.558713605249068e-06,2.367498874664306,0.9017629623413086,0.9017629623413086,0.0,209.33810424804688,215.0,28586.017578125,-0.0,2743.734375,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237509727478027,1.0,0.0,0.0,3.655386209487915,3.655410289764404,8.915789635466354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7099609375,0.0,1538.71484375,1895.4371337890625,0.0,2690.35400390625,0.9064520597457886,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522909641265869,0.3277844786643982,0.2996478974819183,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8565495014190674,0.4906501173973083,0.4686899483203888,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624280333518982,0.6845660209655762,0.4798221290111542,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.746398389339447,0.3197308778762817,0.3078767955303192,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566058993339539,0.2162837237119674,0.9980134963989258,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118552684783936,1.0,1.0,0.0,1.0,-3.0667436122894287,3.066736221313477,7.558713605249068e-06,2.367498874664306,0.9017629623413086,0.9017629623413086,0.0,209.33810424804688,215.0,28586.017578125,-0.0,2743.734375,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237509727478027,1.0,0.0,0.0,3.655386209487915,3.655410289764404,8.915789635466354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7099609375,0.0,1538.71484375,1895.4371337890625,0.0,2690.35400390625,0.9064520597457886,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482516169548035,0.3258315324783325,0.2984555661678314,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7946472167969,0.8519605994224548,0.4881889522075653,0.466957151889801,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581564664840698,0.6837168335914612,0.4798430800437927,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428902387619019,0.3185546696186065,0.3072255253791809,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532781720161438,0.2153723835945129,0.99576735496521,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.61296546459198,1.0,1.0,0.0,1.0,-3.059781789779663,3.059774160385132,7.524924512836151e-06,2.362330436706543,0.897952139377594,0.897952139377594,0.0,212.88430786132807,218.0,29157.978515625,-0.0,2748.507568359375,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344300389289856,1.0,0.0,0.0,3.6512911319732666,3.651315212249756,8.89582508989406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.96044921875,0.0,1535.6373291015625,1895.4371337890625,0.0,2789.72216796875,0.9056435227394104,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482516169548035,0.3258315324783325,0.2984555661678314,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7946472167969,0.8519605994224548,0.4881889522075653,0.466957151889801,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581564664840698,0.6837168335914612,0.4798430800437927,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428902387619019,0.3185546696186065,0.3072255253791809,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532781720161438,0.2153723835945129,0.99576735496521,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.61296546459198,1.0,1.0,0.0,1.0,-3.059781789779663,3.059774160385132,7.524924512836151e-06,2.362330436706543,0.897952139377594,0.897952139377594,0.0,212.88430786132807,218.0,29157.978515625,-0.0,2748.507568359375,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344300389289856,1.0,0.0,0.0,3.6512911319732666,3.651315212249756,8.89582508989406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.96044921875,0.0,1535.6373291015625,1895.4371337890625,0.0,2789.72216796875,0.9056435227394104,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458072900772095,0.324986457824707,0.2975561618804931,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402770996094,0.8492574691772461,0.487059086561203,0.4657591581344604,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554322361946106,0.683522641658783,0.4794986546039581,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407539486885071,0.317986786365509,0.3066399395465851,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512120366096497,0.214880034327507,0.9935855269432068,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133031249046326,1.0,1.0,0.0,1.0,-3.0535149574279785,3.0535075664520264,7.494078545278171e-06,2.3574695587158203,0.8992693424224854,0.8992693424224854,0.0,214.8437347412109,218.0,28445.611328125,-0.0,2746.367919921875,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249523639678955,1.0,0.0,0.0,3.64979887008667,3.649822950363159,8.888555385055952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.75,0.0,1533.43798828125,1895.4371337890625,0.0,2701.50927734375,0.905324161052704,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442936301231384,0.3246018588542938,0.2971199750900268,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903564453125,0.8474815487861633,0.4863916039466858,0.4650329947471618,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538751840591432,0.6839888691902161,0.4797069728374481,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393898963928223,0.3177346885204315,0.3063507974147796,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498567461967468,0.2146140336990356,0.9922881126403807,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137360334396362,1.0,1.0,0.0,1.0,-3.050455093383789,3.050447463989258,7.4789859354496e-06,2.3550729751586914,0.9000925421714783,0.9000925421714783,0.0,216.2460174560547,206.0,28338.208984375,-0.0,2747.64453125,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180440068244934,1.0,0.0,0.0,3.650803804397583,3.650827646255493,8.893450171854056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26318359375,0.0,1533.9754638671875,1895.4371337890625,0.0,2637.457763671875,0.9054622650146484,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472809553146362,0.3245779573917389,0.2967225611209869,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20782470703125,0.8507639169692993,0.4858599901199341,0.4641196429729461,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593369960784912,0.685894787311554,0.4806857705116272,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424259185791016,0.3178229033946991,0.3060797452926636,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525023579597473,0.214558258652687,0.9905115962028505,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105978488922119,1.0,1.0,0.0,1.0,-3.0475902557373047,3.0475828647613525,7.465065209544264e-06,2.352911949157715,0.9052958488464355,0.9052958488464355,0.0,211.86398315429688,194.0,27560.21875,-0.0,2719.227294921875,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977988719940186,1.0,0.0,0.0,3.659480810165405,3.659504890441896,8.935775213103625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.93798828125,0.0,1541.8553466796875,1895.4371337890625,0.0,2451.317626953125,0.9072442650794984,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472809553146362,0.3245779573917389,0.2967225611209869,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20782470703125,0.8507639169692993,0.4858599901199341,0.4641196429729461,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593369960784912,0.685894787311554,0.4806857705116272,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424259185791016,0.3178229033946991,0.3060797452926636,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525023579597473,0.214558258652687,0.9905115962028505,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105978488922119,1.0,1.0,0.0,1.0,-3.0475902557373047,3.0475828647613525,7.465065209544264e-06,2.352911949157715,0.9052958488464355,0.9052958488464355,0.0,211.86398315429688,194.0,27560.21875,-0.0,2719.227294921875,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977988719940186,1.0,0.0,0.0,3.659480810165405,3.659504890441896,8.935775213103625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.93798828125,0.0,1541.8553466796875,1895.4371337890625,0.0,2451.317626953125,0.9072442650794984,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521076798439026,0.3230937719345093,0.295644462108612,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.8564188480377197,0.4839219450950622,0.4625619649887085,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671772718429564,0.6853225231170654,0.4807184934616089,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474920749664307,0.3169992566108703,0.3053980469703674,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570934653282166,0.2139183282852172,0.9875819683074952,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054239869117737,1.0,1.0,0.0,1.0,-3.0401360988616943,3.040128469467163,7.429297966154991e-06,2.347455739974976,0.903379201889038,0.903379201889038,0.0,204.597900390625,182.0,28136.626953125,-0.0,2666.953857421875,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130930662155151,1.0,0.0,0.0,3.6632659435272217,3.663290023803711,8.954269787864177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42626953125,0.0,1547.4456787109375,1895.4371337890625,0.0,2591.7060546875,0.9081777930259703,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521076798439026,0.3230937719345093,0.295644462108612,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.8564188480377197,0.4839219450950622,0.4625619649887085,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671772718429564,0.6853225231170654,0.4807184934616089,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474920749664307,0.3169992566108703,0.3053980469703674,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570934653282166,0.2139183282852172,0.9875819683074952,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054239869117737,1.0,1.0,0.0,1.0,-3.0401360988616943,3.040128469467163,7.429297966154991e-06,2.347455739974976,0.903379201889038,0.903379201889038,0.0,204.597900390625,182.0,28136.626953125,-0.0,2666.953857421875,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130930662155151,1.0,0.0,0.0,3.6632659435272217,3.663290023803711,8.954269787864177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42626953125,0.0,1547.4456787109375,1895.4371337890625,0.0,2591.7060546875,0.9081777930259703,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542701959609985,0.3216646313667297,0.294436514377594,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.806640625,0.8591462969779968,0.4822096228599548,0.4610464870929718,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707797765731812,0.6839345097541809,0.4799320101737976,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499178051948547,0.3160519599914551,0.3045358061790466,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592493653297424,0.2131902873516082,0.984262764453888,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019178032875061,1.0,1.0,0.0,1.0,-3.0308966636657715,3.03088927268982,7.384496711893007e-06,2.3404436111450195,0.9001021385192871,0.9001021385192871,0.0,200.55636596679688,182.0,28686.8359375,-0.0,2628.18115234375,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263472318649292,1.0,0.0,0.0,3.660959482192993,3.6609835624694815,8.942997737904079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.85009765625,0.0,1546.13232421875,1895.4371337890625,0.0,2714.468505859375,0.9077321290969848,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560226321220398,0.320084273815155,0.2929630875587463,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451171875,0.8614795804023743,0.4803255796432495,0.4592365622520447,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737722873687744,0.6821893453598022,0.4787251651287079,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519745826721191,0.3149358332157135,0.3034318685531616,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610350012779236,0.2123188972473144,0.9800711274147034,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982183218002319,1.0,1.0,0.0,1.0,-3.019137144088745,3.019129753112793,7.32751550458488e-06,2.331451892852783,0.8975247144699097,0.8975247144699097,0.0,196.730697631836,170.0,28613.677734375,-0.0,2585.940673828125,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323922753334045,1.0,0.0,0.0,3.6555325984954834,3.6555566787719727,8.916504157241434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.8681640625,0.0,1541.0997314453125,1895.4371337890625,0.0,2770.726318359375,0.906647562980652,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626669406890869,0.3183911442756653,0.2906294465065002,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356689453125,0.8695107698440552,0.4779190719127655,0.4561337530612945,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829925894737244,0.6810125112533569,0.4770839810371399,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589016556739807,0.3135956227779388,0.3014851212501526,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671165823936462,0.2111517041921615,0.9720760583877563,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898951888084412,1.0,1.0,0.0,1.0,-2.9986648559570312,2.998657464981079,7.228307367768139e-06,2.3155691623687744,0.8973373174667358,0.8973373174667358,0.0,186.7781982421875,158.0,27710.431640625,-0.0,2496.292236328125,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155459761619568,1.0,0.0,0.0,3.648827314376831,3.648851156234741,8.88382317043579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28564453125,0.0,1533.0596923828125,1895.4371337890625,0.0,2614.356689453125,0.905129611492157,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626669406890869,0.3183911442756653,0.2906294465065002,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356689453125,0.8695107698440552,0.4779190719127655,0.4561337530612945,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829925894737244,0.6810125112533569,0.4770839810371399,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589016556739807,0.3135956227779388,0.3014851212501526,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671165823936462,0.2111517041921615,0.9720760583877563,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898951888084412,1.0,1.0,0.0,1.0,-2.9986648559570312,2.998657464981079,7.228307367768139e-06,2.3155691623687744,0.8973373174667358,0.8973373174667358,0.0,186.7781982421875,158.0,27710.431640625,-0.0,2496.292236328125,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155459761619568,1.0,0.0,0.0,3.648827314376831,3.648851156234741,8.88382317043579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28564453125,0.0,1533.0596923828125,1895.4371337890625,0.0,2614.356689453125,0.905129611492157,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678227424621582,0.3181265890598297,0.2899997234344482,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8754620552062988,0.4773184359073639,0.4551471471786499,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890548586845398,0.6812965869903564,0.4769019782543182,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640413641929626,0.3133586049079895,0.300894945859909,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717141270637512,0.2108989953994751,0.9693614840507508,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.58572918176651,1.0,1.0,0.0,1.0,-2.992525100708008,2.9925179481506348,7.198730600066483e-06,2.3108248710632324,0.8989594578742981,0.8989594578742981,0.0,180.95620727539065,158.0,26991.419921875,-0.0,2455.146728515625,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010801076889038,1.0,0.0,0.0,3.647814989089966,3.647839069366455,8.878894277586369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.92041015625,0.0,1531.173095703125,1895.4371337890625,0.0,2481.3046875,0.90487939119339,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742205262184143,0.3181280493736267,0.2897062003612518,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524658203125,0.8827284574508667,0.4770129024982452,0.4545356631278991,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957552552223206,0.6819624900817871,0.4771184921264648,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703490853309631,0.3133500218391418,0.3005746901035309,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774029731750488,0.2108398526906967,0.967637538909912,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816701650619507,1.0,1.0,0.0,1.0,-2.9892361164093018,2.9892289638519287,7.182956778706284e-06,2.308302640914917,0.899843692779541,0.899843692779541,0.0,174.7378692626953,146.0,26882.734375,-0.0,2417.36865234375,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923300266265869,1.0,0.0,0.0,3.6491100788116455,3.649133920669556,8.885199918040598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.2333984375,0.0,1532.00244140625,1895.4371337890625,0.0,2401.517578125,0.9050747156143188,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859586477279663,0.3184469044208526,0.2895286083221435,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3644104003906,0.8958946466445923,0.4767943024635315,0.4538216292858124,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.685160756111145,0.4643828272819519,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819502353668213,0.3136358559131622,0.3003632426261902,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878919005393982,0.2110019326210022,0.9661107659339904,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729444622993469,1.0,1.0,0.0,1.0,-2.9704830646514893,2.970476150512696,7.094676220731344e-06,2.29449725151062,0.9047197699546814,0.9047197699546814,0.0,164.12789916992188,134.0,26008.3359375,-0.0,2329.608154296875,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719900012016296,1.0,0.0,0.0,3.657658338546753,3.657682418823242,8.926877512749343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80322265625,0.0,1539.8790283203125,1895.4371337890625,0.0,2218.530029296875,0.9068374037742616,1.0,0.0,3.0,1.0,0.0
