time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859586477279663,0.3184469044208526,0.2895286083221435,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3644104003906,0.8958946466445923,0.4767943024635315,0.4538216292858124,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.685160756111145,0.4643828272819519,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819502353668213,0.3136358559131622,0.3003632426261902,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878919005393982,0.2110019326210022,0.9661107659339904,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729444622993469,1.0,1.0,0.0,1.0,-2.9704830646514893,2.970476150512696,7.094676220731344e-06,2.29449725151062,0.9047197699546814,0.9047197699546814,0.0,164.12789916992188,134.0,26008.3359375,-0.0,2329.608154296875,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719900012016296,1.0,0.0,0.0,3.657658338546753,3.657682418823242,8.926877512749343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80322265625,0.0,1539.8790283203125,1895.4371337890625,0.0,2218.530029296875,0.9068374037742616,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965010404586792,0.3170680999755859,0.2885127365589142,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317443847656,0.908132255077362,0.474896490573883,0.4522810578346252,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899364590644836,0.4451254606246948,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926908731460571,0.3127447366714477,0.2996032536029815,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975598335266113,0.2103670090436935,0.963072955608368,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563057005405426,1.0,1.0,0.0,1.0,-2.940011978149414,2.940004825592041,6.94966229275451e-06,2.2708702087402344,0.9023810625076294,0.9023810625076294,0.0,154.34371948242188,122.0,26400.779296875,-0.0,2226.012451171875,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886689901351929,1.0,0.0,0.0,3.6605634689331055,3.6605875492095934,8.941063356360246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.830078125,0.0,1544.612060546875,1895.4371337890625,0.0,2368.31201171875,0.9075876474380492,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965010404586792,0.3170680999755859,0.2885127365589142,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317443847656,0.908132255077362,0.474896490573883,0.4522810578346252,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899364590644836,0.4451254606246948,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926908731460571,0.3127447366714477,0.2996032536029815,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975598335266113,0.2103670090436935,0.963072955608368,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563057005405426,1.0,1.0,0.0,1.0,-2.940011978149414,2.940004825592041,6.94966229275451e-06,2.2708702087402344,0.9023810625076294,0.9023810625076294,0.0,154.34371948242188,122.0,26400.779296875,-0.0,2226.012451171875,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886689901351929,1.0,0.0,0.0,3.6605634689331055,3.6605875492095934,8.941063356360246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.830078125,0.0,1544.612060546875,1895.4371337890625,0.0,2368.31201171875,0.9075876474380492,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055561184883118,0.3141635358333587,0.2858902812004089,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.9200977683067322,0.4712905287742615,0.4489222168922424,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938050389289856,0.4267644584178924,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022522330284119,0.3105042278766632,0.2974615693092346,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059799432754517,0.2087088227272033,0.9552140831947328,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518912076950073,1.0,1.0,0.0,1.0,-2.898740291595459,2.898733615875244,6.756272341590375e-06,2.2391505241394043,0.8958847522735596,0.8958847522735596,0.0,144.9068603515625,125.0,26707.0078125,-0.0,2108.020263671875,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083195686340332,1.0,0.0,0.0,3.651137351989746,3.6511614322662354,8.895075325199286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02685546875,0.0,1536.5594482421875,1895.4371337890625,0.0,2547.726806640625,0.9056944847106934,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055561184883118,0.3141635358333587,0.2858902812004089,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.9200977683067322,0.4712905287742615,0.4489222168922424,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938050389289856,0.4267644584178924,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022522330284119,0.3105042278766632,0.2974615693092346,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059799432754517,0.2087088227272033,0.9552140831947328,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518912076950073,1.0,1.0,0.0,1.0,-2.898740291595459,2.898733615875244,6.756272341590375e-06,2.2391505241394043,0.8958847522735596,0.8958847522735596,0.0,144.9068603515625,125.0,26707.0078125,-0.0,2108.020263671875,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083195686340332,1.0,0.0,0.0,3.651137351989746,3.6511614322662354,8.895075325199286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02685546875,0.0,1536.5594482421875,1895.4371337890625,0.0,2547.726806640625,0.9056944847106934,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103594183921814,0.3125538527965545,0.2838265895843506,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05926513671875,0.926718294620514,0.4688474833965301,0.4459850490093231,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989985108375549,0.4162229597568512,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072929382324219,0.3089217245578766,0.2954912185668945,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102301716804504,0.207462728023529,0.947778820991516,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449936985969543,1.0,1.0,0.0,1.0,-2.8687291145324707,2.868722438812256,6.616622613364598e-06,2.215754985809326,0.8949688076972961,0.8949688076972961,0.0,139.39283752441406,128.0,25749.02734375,-0.0,2030.7484130859373,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893683910369873,1.0,0.0,0.0,3.6420178413391113,3.6420419216156006,8.850695962792088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.18017578125,0.0,1525.9813232421875,1895.4371337890625,0.0,2374.64697265625,0.9036502242088318,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103594183921814,0.3125538527965545,0.2838265895843506,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05926513671875,0.926718294620514,0.4688474833965301,0.4459850490093231,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989985108375549,0.4162229597568512,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072929382324219,0.3089217245578766,0.2954912185668945,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102301716804504,0.207462728023529,0.947778820991516,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449936985969543,1.0,1.0,0.0,1.0,-2.8687291145324707,2.868722438812256,6.616622613364598e-06,2.215754985809326,0.8949688076972961,0.8949688076972961,0.0,139.39283752441406,128.0,25749.02734375,-0.0,2030.7484130859373,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893683910369873,1.0,0.0,0.0,3.6420178413391113,3.6420419216156006,8.850695962792088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.18017578125,0.0,1525.9813232421875,1895.4371337890625,0.0,2374.64697265625,0.9036502242088318,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122768998146057,0.3122772574424743,0.2833584547042846,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211608886719,0.92923766374588,0.4681963622570038,0.4451250731945038,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018442153930664,0.412536472082138,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091811537742615,0.3085356950759887,0.2949315309524536,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118266224861145,0.2071575969457626,0.9456190466880798,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427190661430359,1.0,1.0,0.0,1.0,-2.859426498413086,2.85942006111145,6.573740847670706e-06,2.2085518836975098,0.8961985111236572,0.8961985111236572,0.0,137.5411834716797,128.0,25023.220703125,-0.0,2006.3980712890625,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733700275421143,1.0,0.0,0.0,3.639634847640991,3.639658927917481,8.839118095238518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.24951171875,0.0,1522.628173828125,1895.4371337890625,0.0,2230.822509765625,0.9030988812446594,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140755891799927,0.3122273981571197,0.2832184731960296,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2746276855469,0.9315118193626404,0.467817097902298,0.4446469843387604,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047656774520874,0.4095140099525451,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108924031257629,0.3083636462688446,0.2946560978889465,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133074998855591,0.2070369571447372,0.9445510506629944,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411128401756287,1.0,1.0,0.0,1.0,-2.853430986404419,2.853424310684204,6.546208624058636e-06,2.2039239406585693,0.8966967463493347,0.8966967463493347,0.0,136.09646606445312,131.0,24896.880859375,-0.0,1989.558349609375,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631853818893433,1.0,0.0,0.0,3.639531373977661,3.6395554542541504,8.838615599415789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.58740234375,0.0,1521.931640625,1895.4371337890625,0.0,2140.5693359375,0.9029830694198608,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163699507713318,0.3124120831489563,0.2832420170307159,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939880371094,0.9342479705810548,0.4674496948719024,0.4441207647323608,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104155421257019,0.4059512019157409,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130420446395874,0.3083535134792328,0.2944830060005188,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152511477470398,0.2071056067943573,0.944120228290558,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394765734672546,1.0,1.0,0.0,1.0,-2.847810983657837,2.847804546356201,6.520594979519956e-06,2.1996495723724365,0.9008586406707764,0.9008586406707764,0.0,134.46331787109375,134.0,24123.4296875,-0.0,1972.47998046875,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404291033744812,1.0,0.0,0.0,3.6452157497406006,3.645239591598511,8.866245480021462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5732421875,0.0,1526.59033203125,1895.4371337890625,0.0,1943.2384033203125,0.9041061997413636,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163699507713318,0.3124120831489563,0.2832420170307159,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939880371094,0.9342479705810548,0.4674496948719024,0.4441207647323608,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104155421257019,0.4059512019157409,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130420446395874,0.3083535134792328,0.2944830060005188,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152511477470398,0.2071056067943573,0.944120228290558,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394765734672546,1.0,1.0,0.0,1.0,-2.847810983657837,2.847804546356201,6.520594979519956e-06,2.1996495723724365,0.9008586406707764,0.9008586406707764,0.0,134.46331787109375,134.0,24123.4296875,-0.0,1972.47998046875,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404291033744812,1.0,0.0,0.0,3.6452157497406006,3.645239591598511,8.866245480021462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5732421875,0.0,1526.59033203125,1895.4371337890625,0.0,1943.2384033203125,0.9041061997413636,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149924874305725,0.3109351694583893,0.2824643850326538,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2752685546875,0.9322754740715028,0.4654687047004699,0.4428387284278869,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128820419311523,0.4069898128509521,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.811820924282074,0.3072642683982849,0.2938694357872009,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142750024795532,0.2064387202262878,0.9425926208496094,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392150282859802,1.0,1.0,0.0,1.0,-2.844015121459961,2.844008684158325,6.503723852802068e-06,2.196943521499634,0.8979930877685547,0.8979930877685547,0.0,134.744873046875,137.0,24675.705078125,-0.0,1967.688720703125,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583098411560059,1.0,0.0,0.0,3.6454474925994873,3.645471572875977,8.867373821885849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.009765625,0.0,1528.30810546875,1895.4371337890625,0.0,2097.7646484375,0.9042567610740662,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149924874305725,0.3109351694583893,0.2824643850326538,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2752685546875,0.9322754740715028,0.4654687047004699,0.4428387284278869,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128820419311523,0.4069898128509521,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.811820924282074,0.3072642683982849,0.2938694357872009,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142750024795532,0.2064387202262878,0.9425926208496094,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392150282859802,1.0,1.0,0.0,1.0,-2.844015121459961,2.844008684158325,6.503723852802068e-06,2.196943521499634,0.8979930877685547,0.8979930877685547,0.0,134.744873046875,137.0,24675.705078125,-0.0,1967.688720703125,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583098411560059,1.0,0.0,0.0,3.6454474925994873,3.645471572875977,8.867373821885849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.009765625,0.0,1528.30810546875,1895.4371337890625,0.0,2097.7646484375,0.9042567610740662,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124936819076538,0.310113787651062,0.2815361618995666,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4415588378906,0.9289438128471376,0.4642823934555053,0.4415396749973297,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.713728129863739,0.4095459282398224,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094592690467834,0.3065473139286041,0.2930978238582611,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121678590774536,0.205917477607727,0.9401047229766846,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393506288528442,1.0,1.0,0.0,1.0,-2.8404901027679443,2.840483427047729,6.48774539513397e-06,2.1942813396453857,0.8998834490776062,0.8998834490776062,0.0,135.63784790039062,137.0,23986.255859375,-0.0,1966.31201171875,1.0,283.01611328125,284.5749206542969,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506747841835022,1.0,0.0,0.0,3.646320581436157,3.646344661712648,8.871621730577317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.490234375,0.0,1528.6517333984375,1895.4371337890625,0.0,2031.2919921875,0.9044500589370728,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112666606903076,0.3098258674144745,0.2812337279319763,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4740295410156,0.9272026419639589,0.4637548625469208,0.4409932792186737,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144548892974854,0.4110129475593567,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082147240638733,0.3062507212162018,0.2927879989147186,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110325694084167,0.2056878358125686,0.9390202164649964,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396022796630859,1.0,1.0,0.0,1.0,-2.839555025100708,2.8395485877990723,6.483559900516411e-06,2.193597316741944,0.9005727767944336,0.9005727767944336,0.0,136.19444274902344,140.0,23922.31640625,-0.0,1967.4964599609373,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474973797798157,1.0,0.0,0.0,3.6483306884765625,3.6483545303344727,8.881405051397451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.0478515625,0.0,1530.5732421875,1895.4371337890625,0.0,2003.8397216796875,0.9048436284065248,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063662648200989,0.3077560067176819,0.2798776924610138,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.9207791686058044,0.4610992074012756,0.4390240609645843,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139118909835815,0.4165573120117187,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034555912017822,0.3045910000801086,0.2916209399700165,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066635489463806,0.2044320106506347,0.9349378943443298,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404854416847229,1.0,1.0,0.0,1.0,-2.835918426513672,2.835911989212036,6.467459115810925e-06,2.191012382507324,0.8962913751602173,0.8962913751602173,0.0,138.31719970703125,143.0,24465.892578125,-0.0,1971.8812255859373,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763923704624176,1.0,0.0,0.0,3.6444385051727295,3.64446234703064,8.86246482423303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.32958984375,0.0,1528.02685546875,1895.4371337890625,0.0,2147.074951171875,0.904104471206665,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063662648200989,0.3077560067176819,0.2798776924610138,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.9207791686058044,0.4610992074012756,0.4390240609645843,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139118909835815,0.4165573120117187,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034555912017822,0.3045910000801086,0.2916209399700165,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066635489463806,0.2044320106506347,0.9349378943443298,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404854416847229,1.0,1.0,0.0,1.0,-2.835918426513672,2.835911989212036,6.467459115810925e-06,2.191012382507324,0.8962913751602173,0.8962913751602173,0.0,138.31719970703125,143.0,24465.892578125,-0.0,1971.8812255859373,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763923704624176,1.0,0.0,0.0,3.6444385051727295,3.64446234703064,8.86246482423303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.32958984375,0.0,1528.02685546875,1895.4371337890625,0.0,2147.074951171875,0.904104471206665,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030115962028503,0.3068169355392456,0.2788879871368408,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022216796875,0.9166352152824402,0.4598295390605926,0.4376875758171081,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133694291114807,0.4201799929141998,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002752065658569,0.303760826587677,0.2907709181308746,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036815881729126,0.2037473171949386,0.9318132400512696,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409418940544128,1.0,1.0,0.0,1.0,-2.832697868347168,2.832691431045532,6.452897196140839e-06,2.1885783672332764,0.8971596956253052,0.8971596956253052,0.0,139.68429565429688,143.0,23798.49609375,-0.0,1973.280029296875,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555543780326843,1.0,0.0,0.0,3.6423089504241934,3.642332792282105,8.852110795487533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.46337890625,0.0,1525.31005859375,1895.4371337890625,0.0,2073.6943359375,0.9036604762077332,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005208969116211,0.3062953054904938,0.278333842754364,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551696777344,0.913462460041046,0.4589840173721313,0.4367966949939728,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132575511932373,0.4231650531291961,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978078126907349,0.303227037191391,0.290211945772171,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013173699378967,0.2032653242349624,0.9295386672019958,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415005683898926,1.0,1.0,0.0,1.0,-2.831140279769897,2.8311338424682617,6.445889084716328e-06,2.1874141693115234,0.8974276185035706,0.8974276185035706,0.0,140.86143493652344,146.0,23701.78125,-0.0,1976.4473876953125,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748927116394043,1.0,0.0,0.0,3.642289161682129,3.642313241958618,8.852014730109659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.6142578125,0.0,1524.879638671875,1895.4371337890625,0.0,2016.176513671875,0.9015837907791138,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960280776023865,0.3052756488323211,0.2775133550167084,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5352478027344,0.9078086614608764,0.4573735296726227,0.4353648126125335,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.712935209274292,0.4288967847824096,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933399081230164,0.3022543787956238,0.2893693149089813,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970264911651611,0.202389657497406,0.925964891910553,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428630709648132,1.0,1.0,0.0,1.0,-2.8300130367279053,2.830006599426269,6.441061032091966e-06,2.186681270599365,0.8980623483657837,0.8980623483657837,0.0,143.21932983398438,149.0,23366.474609375,-0.0,1986.003662109375,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386961579322815,1.0,0.0,0.0,3.623692512512207,3.623716354370117,8.761853678151965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.884765625,0.0,1501.2376708984375,1895.4371337890625,0.0,1928.4820556640625,0.8957684636116028,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960280776023865,0.3052756488323211,0.2775133550167084,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5352478027344,0.9078086614608764,0.4573735296726227,0.4353648126125335,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.712935209274292,0.4288967847824096,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933399081230164,0.3022543787956238,0.2893693149089813,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970264911651611,0.202389657497406,0.925964891910553,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428630709648132,1.0,1.0,0.0,1.0,-2.8300130367279053,2.830006599426269,6.441061032091966e-06,2.186681270599365,0.8980623483657837,0.8980623483657837,0.0,143.21932983398438,149.0,23366.474609375,-0.0,1986.003662109375,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386961579322815,1.0,0.0,0.0,3.623692512512207,3.623716354370117,8.761853678151965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.884765625,0.0,1501.2376708984375,1895.4371337890625,0.0,1928.4820556640625,0.8957684636116028,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909621000289917,0.3038813173770904,0.2764716744422912,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401916503906,0.9018840789794922,0.4554104804992676,0.4337377250194549,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117391228675842,0.4353086948394775,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.788420557975769,0.3010503053665161,0.2884192764759063,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923302412033081,0.2013574242591858,0.9221183061599731,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443932414054871,1.0,1.0,0.0,1.0,-2.8287482261657715,2.828741788864136,6.435662271542242e-06,2.185866117477417,0.8974727392196655,0.8974727392196655,0.0,145.89541625976562,152.0,23235.23828125,-0.0,1996.8624267578125,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375852465629578,1.0,0.0,0.0,3.5870678424835205,3.5870909690856934,8.585635669078329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.11767578125,0.0,1456.4744873046875,1895.4371337890625,0.0,1919.0445556640625,0.8865440487861633,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909621000289917,0.3038813173770904,0.2764716744422912,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401916503906,0.9018840789794922,0.4554104804992676,0.4337377250194549,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117391228675842,0.4353086948394775,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.788420557975769,0.3010503053665161,0.2884192764759063,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923302412033081,0.2013574242591858,0.9221183061599731,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443932414054871,1.0,1.0,0.0,1.0,-2.8287482261657715,2.828741788864136,6.435662271542242e-06,2.185866117477417,0.8974727392196655,0.8974727392196655,0.0,145.89541625976562,152.0,23235.23828125,-0.0,1996.8624267578125,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375852465629578,1.0,0.0,0.0,3.5870678424835205,3.5870909690856934,8.585635669078329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.11767578125,0.0,1456.4744873046875,1895.4371337890625,0.0,1919.0445556640625,0.8865440487861633,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.785277783870697,0.3022002279758453,0.2751335203647613,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5435485839844,0.8954893946647644,0.453134149312973,0.4317820370197296,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095435857772827,0.4424125552177429,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829497456550598,0.299600750207901,0.2872248888015747,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870821118354797,0.2001218795776367,0.9173664450645448,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459315180778503,1.0,1.0,0.0,1.0,-2.8261821269989014,2.8261756896972656,6.424317689379677e-06,2.1840317249298096,0.8962125182151794,0.8962125182151794,0.0,148.8621368408203,155.0,23086.029296875,-0.0,2006.99462890625,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738356351852417,1.0,0.0,0.0,3.54021954536438,3.5402421951293945,8.362837888853392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.7685546875,0.0,1400.854736328125,1895.4371337890625,0.0,1925.5933837890625,0.8749179244041443,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.785277783870697,0.3022002279758453,0.2751335203647613,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5435485839844,0.8954893946647644,0.453134149312973,0.4317820370197296,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095435857772827,0.4424125552177429,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829497456550598,0.299600750207901,0.2872248888015747,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870821118354797,0.2001218795776367,0.9173664450645448,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459315180778503,1.0,1.0,0.0,1.0,-2.8261821269989014,2.8261756896972656,6.424317689379677e-06,2.1840317249298096,0.8962125182151794,0.8962125182151794,0.0,148.8621368408203,155.0,23086.029296875,-0.0,2006.99462890625,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738356351852417,1.0,0.0,0.0,3.54021954536438,3.5402421951293945,8.362837888853392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.7685546875,0.0,1400.854736328125,1895.4371337890625,0.0,1925.5933837890625,0.8749179244041443,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.779425323009491,0.300384521484375,0.2736563980579376,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483703613281,0.8889173269271851,0.4506953060626983,0.4296529591083526,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064974904060364,0.4497815370559692,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773115634918213,0.2980082035064697,0.285882294178009,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816205978393555,0.198753073811531,0.9119758605957032,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474188923835754,1.0,1.0,0.0,1.0,-2.822613000869751,2.8226068019866943,6.4083951656357385e-06,2.1814069747924805,0.8943031430244446,0.8943031430244446,0.0,151.95687866210938,143.0,22919.6875,-0.0,2016.0902099609373,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382136583328247,1.0,0.0,0.0,3.48614239692688,3.486164331436157,8.10930316674785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.912109375,0.0,1338.6907958984375,1895.4371337890625,0.0,1924.3809814453125,0.8615984916687012,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.779425323009491,0.300384521484375,0.2736563980579376,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483703613281,0.8889173269271851,0.4506953060626983,0.4296529591083526,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064974904060364,0.4497815370559692,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773115634918213,0.2980082035064697,0.285882294178009,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816205978393555,0.198753073811531,0.9119758605957032,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474188923835754,1.0,1.0,0.0,1.0,-2.822613000869751,2.8226068019866943,6.4083951656357385e-06,2.1814069747924805,0.8943031430244446,0.8943031430244446,0.0,151.95687866210938,143.0,22919.6875,-0.0,2016.0902099609373,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382136583328247,1.0,0.0,0.0,3.48614239692688,3.486164331436157,8.10930316674785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.912109375,0.0,1338.6907958984375,1895.4371337890625,0.0,1924.3809814453125,0.8615984916687012,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786167860031128,0.2994350492954254,0.2728198766708374,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.8880868554115295,0.4494244754314422,0.4284769594669342,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049061059951782,0.4497756958007812,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765951156616211,0.2971636652946472,0.285103440284729,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.680773913860321,0.1980233192443847,0.9087812900543212,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460231304168701,1.0,1.0,0.0,1.0,-2.8154263496398926,2.815419912338257,6.376285455189645e-06,2.176072835922241,0.8930991291999817,0.8930991291999817,0.0,151.6958465576172,143.0,22792.423828125,-0.0,2003.14990234375,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375801205635071,1.0,0.0,0.0,3.449263572692871,3.4492852687835693,7.938639896565292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89599609375,0.0,1297.3123779296875,1895.4371337890625,0.0,1919.0009765625,0.8553522229194641,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791317701339722,0.2984688878059387,0.2719265520572662,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5486755371094,0.8887916803359985,0.448126882314682,0.4272332489490509,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037761807441711,0.4474329650402069,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771885395050049,0.2962931990623474,0.2842570543289184,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811045408248901,0.1972748190164566,0.9052834510803224,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436718463897705,1.0,1.0,0.0,1.0,-2.804826736450196,2.80482029914856,6.32858473181841e-06,2.1679811477661133,0.8916228413581848,0.8916228413581848,0.0,150.27488708496094,131.0,22656.00390625,-0.0,1979.22412109375,1.0,283.1499938964844,284.7303771972656,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365376353263855,1.0,0.0,0.0,3.426361083984375,3.426382303237915,7.833567110537842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.61279296875,0.0,1272.431396484375,1895.4371337890625,0.0,1910.16015625,0.846953809261322,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826101183891296,0.2966563701629638,0.2701700627803802,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445861816406,0.8930126428604126,0.4456681907176971,0.424793004989624,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031341195106506,0.4387755095958709,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807742953300476,0.2946185767650604,0.2825515866279602,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839599013328552,0.1958549469709396,0.8982665538787842,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372334718704224,1.0,1.0,0.0,1.0,-2.778902292251587,2.7788960933685303,6.212432708707638e-06,2.1480789184570312,0.8883275985717773,0.8883275985717773,0.0,145.55972290039062,131.0,22338.416015625,-0.0,1915.5125732421875,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31413.90234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733284056186676,1.0,0.0,0.0,3.364697456359864,3.364717960357666,7.5541453270489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.490234375,0.0,1206.68505859375,1895.4371337890625,0.0,1882.666015625,0.8348935842514038,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829841375350952,0.2965221405029297,0.2700374126434326,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54376220703125,0.8934588432312012,0.4454848766326904,0.4246084094047546,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031683325767517,0.4379472732543945,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811538577079773,0.2944921553134918,0.2824203073978424,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842746734619141,0.1957491934299469,0.8977301716804504,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366691946983337,1.0,1.0,0.0,1.0,-2.776724100112915,2.7767179012298584,6.2027138483244926e-06,2.1464030742645264,0.8880453705787659,0.8880453705787659,0.0,145.12384033203125,134.0,22314.63671875,-0.0,1910.01953125,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329864501953125,1.0,0.0,0.0,3.361485242843628,3.3615057468414307,7.539728699157422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.8154296875,0.0,1203.3812255859375,1895.4371337890625,0.0,1880.15869140625,0.8311412930488586,1.0,0.0,3.0,1.0,0.0
