time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838273048400879,0.2945988476276397,0.2682448923587799,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5422058105469,0.8946152925491333,0.4428351521492004,0.4220505952835083,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.703679084777832,0.4336726367473602,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820672988891602,0.2926495373249054,0.2806228101253509,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847144365310669,0.1942284703254699,0.8905732035636902,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326376557350159,1.0,1.0,0.0,1.0,-2.755582809448242,2.755576610565185,6.108374236646341e-06,2.1299452781677246,0.8836308717727661,0.8836308717727661,0.0,142.51539611816406,137.0,22004.85546875,-0.0,1864.7484130859373,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279044985771179,1.0,0.0,0.0,3.291818141937256,3.291837692260742,7.230443657135766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.5947265625,0.0,1132.35595703125,1895.4371337890625,0.0,1837.540771484375,0.8142328262329102,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838273048400879,0.2945988476276397,0.2682448923587799,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5422058105469,0.8946152925491333,0.4428351521492004,0.4220505952835083,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.703679084777832,0.4336726367473602,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820672988891602,0.2926495373249054,0.2806228101253509,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847144365310669,0.1942284703254699,0.8905732035636902,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326376557350159,1.0,1.0,0.0,1.0,-2.755582809448242,2.755576610565185,6.108374236646341e-06,2.1299452781677246,0.8836308717727661,0.8836308717727661,0.0,142.51539611816406,137.0,22004.85546875,-0.0,1864.7484130859373,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279044985771179,1.0,0.0,0.0,3.291818141937256,3.291837692260742,7.230443657135766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.5947265625,0.0,1132.35595703125,1895.4371337890625,0.0,1837.540771484375,0.8142328262329102,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829278707504272,0.2932865619659424,0.2670664489269256,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.8936933279037476,0.4410239160060882,0.4203462600708008,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035573124885559,0.4332200288772583,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811980843544006,0.2913703322410583,0.2794182300567627,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836827397346497,0.1931854337453842,0.8858843445777893,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309137105941772,1.0,1.0,0.0,1.0,-2.7444889545440674,2.7444827556610107,6.05929062658106e-06,2.121371030807495,0.8802108764648438,0.8802108764648438,0.0,141.91783142089844,137.0,21805.6484375,-0.0,1844.84375,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241555452346802,1.0,0.0,0.0,3.2363600730896,3.236379146575928,6.988869927226915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.110107421875,0.0,1077.8035888671875,1895.4371337890625,0.0,1806.34716796875,0.8036629557609558,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822098731994629,0.2926622629165649,0.2665171027183532,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460205078125,0.8929188251495361,0.4401643276214599,0.4195490181446075,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033177018165588,0.4334914982318878,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804918885231018,0.2907597124576568,0.2788529992103576,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829299926757812,0.1926891654729843,0.8837004899978638,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303237438201904,1.0,1.0,0.0,1.0,-2.73989200592041,2.739885807037353,6.03901753493119e-06,2.117821455001831,0.8784449696540833,0.8784449696540833,0.0,141.8658447265625,140.0,21723.890625,-0.0,1837.550537109375,1.0,283.1499938964844,284.76287841796875,289.861328125,291.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224397659301758,1.0,0.0,0.0,3.21779727935791,3.217816114425659,6.908928185112018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.33251953125,0.0,1060.2491455078125,1895.4371337890625,0.0,1792.1419677734375,0.7963271141052246,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790203094482422,0.2906879484653473,0.2648002803325653,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534362792969,0.8894091248512268,0.4374532103538513,0.4170559048652649,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017970681190491,0.4358904063701629,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773393988609314,0.2888241410255432,0.2770822644233703,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797202229499817,0.1911168396472931,0.8768942356109619,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291759371757507,1.0,1.0,0.0,1.0,-2.727405548095703,2.7273995876312256,5.984138169878861e-06,2.1081879138946533,0.8724794387817383,0.8724794387817383,0.0,142.43527221679688,143.0,21454.314453125,-0.0,1821.1492919921875,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172612547874451,1.0,0.0,0.0,3.139594793319702,3.139612913131714,6.577192266377097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.43310546875,0.0,987.6908569335938,1895.4371337890625,0.0,1749.5467529296875,0.777467668056488,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790203094482422,0.2906879484653473,0.2648002803325653,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534362792969,0.8894091248512268,0.4374532103538513,0.4170559048652649,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017970681190491,0.4358904063701629,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773393988609314,0.2888241410255432,0.2770822644233703,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797202229499817,0.1911168396472931,0.8768942356109619,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291759371757507,1.0,1.0,0.0,1.0,-2.727405548095703,2.7273995876312256,5.984138169878861e-06,2.1081879138946533,0.8724794387817383,0.8724794387817383,0.0,142.43527221679688,143.0,21454.314453125,-0.0,1821.1492919921875,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172612547874451,1.0,0.0,0.0,3.139594793319702,3.139612913131714,6.577192266377097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.43310546875,0.0,987.6908569335938,1895.4371337890625,0.0,1749.5467529296875,0.777467668056488,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770131826400757,0.2896842658519745,0.2639368176460266,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5603332519531,0.8871788382530212,0.4360798597335815,0.4158030152320862,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005578279495239,0.437777429819107,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753533720970154,0.2878403961658478,0.2761919796466827,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777446866035461,0.1903231739997863,0.8734955191612244,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289105772972107,1.0,1.0,0.0,1.0,-2.7219746112823486,2.721968650817871,5.960351700196043e-06,2.1040000915527344,0.8692299127578735,0.8692299127578735,0.0,143.04705810546875,143.0,21311.19140625,-0.0,1815.74365234375,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148062586784363,1.0,0.0,0.0,3.0912346839904785,3.091252326965332,6.376131409524533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.346923828125,0.0,944.3098754882812,1895.4371337890625,0.0,1729.5029296875,0.7685847282409668,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748153209686279,0.2886678874492645,0.263071209192276,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638732910156,0.8847264647483826,0.434692770242691,0.4145469069480896,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989925503730774,0.4400010704994201,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731781005859375,0.2868461012840271,0.2752996683120727,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756027340888977,0.1895261257886886,0.8701185584068298,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288023352622986,1.0,1.0,0.0,1.0,-2.716965913772583,2.716959953308105,5.938458343734965e-06,2.100138902664185,0.8657276630401611,0.8657276630401611,0.0,143.82308959960938,146.0,21187.63671875,-0.0,1811.7535400390625,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124766707420349,1.0,0.0,0.0,3.057307481765747,3.0573246479034424,6.23693949819426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.796630859375,0.0,915.2150268554688,1895.4371337890625,0.0,1710.5732421875,0.7576802372932434,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699955701828003,0.2866009771823883,0.2613190412521362,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770874023437,0.8793279528617859,0.4318799674510956,0.4120089411735534,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950085759162903,0.4452288746833801,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.768413245677948,0.2848296761512756,0.2734997868537903,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709461212158203,0.1879104077816009,0.8633487820625305,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289371013641357,1.0,1.0,0.0,1.0,-2.707793474197388,2.70778751373291,5.89846831644536e-06,2.093067169189453,0.8581864833831787,0.8581864833831787,0.0,145.76126098632812,134.0,20917.716796875,-0.0,1806.8592529296875,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079244256019592,1.0,0.0,0.0,2.970895290374756,2.970911741256714,5.889359044886078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.7607421875,0.0,843.2196655273438,1895.4371337890625,0.0,1673.8438720703125,0.736958920955658,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699955701828003,0.2866009771823883,0.2613190412521362,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770874023437,0.8793279528617859,0.4318799674510956,0.4120089411735534,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950085759162903,0.4452288746833801,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.768413245677948,0.2848296761512756,0.2734997868537903,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709461212158203,0.1879104077816009,0.8633487820625305,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289371013641357,1.0,1.0,0.0,1.0,-2.707793474197388,2.70778751373291,5.89846831644536e-06,2.093067169189453,0.8581864833831787,0.8581864833831787,0.0,145.76126098632812,134.0,20917.716796875,-0.0,1806.8592529296875,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079244256019592,1.0,0.0,0.0,2.970895290374756,2.970911741256714,5.889359044886078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.7607421875,0.0,843.2196655273438,1895.4371337890625,0.0,1673.8438720703125,0.736958920955658,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696433663368225,0.2851923704147339,0.2600434720516205,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5862731933594,0.8790677189826965,0.4299655556678772,0.4101992845535278,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.692274272441864,0.4436594247817993,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680869698524475,0.283455491065979,0.2721903622150421,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703965067863464,0.1867962777614593,0.8582993745803833,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780023574829,1.0,1.0,0.0,1.0,-2.694573163986206,2.6945672035217285,5.8413825172465295e-06,2.083024501800537,0.8527145385742188,0.8527145385742188,0.0,144.61131286621094,134.0,20685.041015625,-0.0,1781.71142578125,1.0,283.1499938964844,284.8501892089844,289.7767639160156,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704861581325531,1.0,0.0,0.0,2.9053754806518555,2.905391216278076,5.632456918647222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.466796875,0.0,791.1026611328125,1895.4371337890625,0.0,1649.3292236328125,0.7241058349609375,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702561020851135,0.2844734191894531,0.2593690156936645,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869140625,0.8798592686653137,0.4289869964122772,0.4092493057250976,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912155151367188,0.4414620101451874,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687066793441772,0.2827507257461548,0.2714948952198028,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708179116249084,0.1862228661775589,0.8555783629417419,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241908431053162,1.0,1.0,0.0,1.0,-2.685878038406372,2.6858720779418945,5.803805379400728e-06,2.076332092285156,0.8497345447540283,0.8497345447540283,0.0,143.34866333007812,122.0,20563.892578125,-0.0,1762.974365234375,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032381296157837,1.0,0.0,0.0,2.880255460739136,2.8802709579467773,5.535480909202306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.63427734375,0.0,772.096923828125,1895.4371337890625,0.0,1636.4010009765625,0.7152890563011169,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744122743606567,0.2823436856269836,0.2572958171367645,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59228515625,0.8849241137504578,0.4260618090629577,0.4063351154327392,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.689652144908905,0.4310033023357391,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.772850513458252,0.2806293964385986,0.2693318128585815,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741304993629456,0.184507131576538,0.8470780849456787,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164009928703308,1.0,1.0,0.0,1.0,-2.6545090675354004,2.654503583908081,5.669118309015175e-06,2.0521249771118164,0.8402168154716492,0.8402168154716492,0.0,137.7659912109375,125.0,20137.8359375,-0.0,1691.6256103515625,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976502537727356,1.0,0.0,0.0,2.784908056259156,2.78492283821106,5.175056116968335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.737060546875,0.0,701.9942016601562,1895.4371337890625,0.0,1592.2589111328125,0.692577064037323,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744122743606567,0.2823436856269836,0.2572958171367645,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59228515625,0.8849241137504578,0.4260618090629577,0.4063351154327392,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.689652144908905,0.4310033023357391,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.772850513458252,0.2806293964385986,0.2693318128585815,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741304993629456,0.184507131576538,0.8470780849456787,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164009928703308,1.0,1.0,0.0,1.0,-2.6545090675354004,2.654503583908081,5.669118309015175e-06,2.0521249771118164,0.8402168154716492,0.8402168154716492,0.0,137.7659912109375,125.0,20137.8359375,-0.0,1691.6256103515625,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976502537727356,1.0,0.0,0.0,2.784908056259156,2.78492283821106,5.175056116968335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.737060546875,0.0,701.9942016601562,1895.4371337890625,0.0,1592.2589111328125,0.692577064037323,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755074501037598,0.2802647948265075,0.2553460299968719,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6023254394531,0.8863828182220459,0.4231541454792022,0.4035156071186065,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894080638885498,0.4259563684463501,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738978862762451,0.278503805398941,0.2672468423843384,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746848225593567,0.182825356721878,0.8391103744506836,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117456316947937,1.0,1.0,0.0,1.0,-2.630619764328003,2.630614280700684,5.567134849115973e-06,2.0334596633911133,0.8296548128128052,0.8296548128128052,0.0,134.7987823486328,128.0,19734.953125,-0.0,1644.0670166015625,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909741759300232,1.0,0.0,0.0,2.6845409870147705,2.6845548152923584,4.808763947039552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.737060546875,0.0,633.1780395507812,1895.4371337890625,0.0,1540.2637939453125,0.6687591075897217,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755074501037598,0.2802647948265075,0.2553460299968719,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6023254394531,0.8863828182220459,0.4231541454792022,0.4035156071186065,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894080638885498,0.4259563684463501,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738978862762451,0.278503805398941,0.2672468423843384,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746848225593567,0.182825356721878,0.8391103744506836,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117456316947937,1.0,1.0,0.0,1.0,-2.630619764328003,2.630614280700684,5.567134849115973e-06,2.0334596633911133,0.8296548128128052,0.8296548128128052,0.0,134.7987823486328,128.0,19734.953125,-0.0,1644.0670166015625,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909741759300232,1.0,0.0,0.0,2.6845409870147705,2.6845548152923584,4.808763947039552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.737060546875,0.0,633.1780395507812,1895.4371337890625,0.0,1540.2637939453125,0.6687591075897217,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750290036201477,0.2792345881462097,0.2544091641902923,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.8859114646911621,0.4217093884944916,0.4021422266960144,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890464425086975,0.4251670837402344,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733856439590454,0.2774367928504944,0.2662297487258911,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740415692329407,0.1819878220558166,0.8352956175804138,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101557374000549,1.0,1.0,0.0,1.0,-2.621086835861206,2.6210813522338867,5.526775112230098e-06,2.0260496139526367,0.8240413069725037,0.8240413069725037,0.0,134.13516235351562,128.0,19530.611328125,-0.0,1627.62451171875,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874161958694458,1.0,0.0,0.0,2.624778985977173,2.6247920989990234,4.597045517584776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.42236328125,0.0,594.1510009765625,1895.4371337890625,0.0,1512.894287109375,0.6573196053504944,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740625739097595,0.2782047390937805,0.2534905672073364,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200561523437,0.8848705887794495,0.4202665686607361,0.4007894098758697,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884161233901978,0.42519611120224,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.772381067276001,0.2763660252094269,0.2652250826358795,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729576587677002,0.1811485141515731,0.8315490484237671,285.6200256347656,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089548826217651,1.0,1.0,0.0,1.0,-2.6126813888549805,2.612675905227661,5.491314823302673e-06,2.0195178985595703,0.8181171417236328,0.8181171417236328,0.0,133.85350036621094,131.0,19352.126953125,-0.0,1614.5643310546875,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838828325271606,1.0,0.0,0.0,2.579184055328369,2.5791969299316406,4.4387226694198034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.1884765625,0.0,566.1432495117188,1895.4371337890625,0.0,1485.9549560546875,0.6438433527946472,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709898352622986,0.2761416733264923,0.2516781985759735,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64410400390625,0.8814603686332703,0.4173784255981445,0.3981119394302368,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862718462944031,0.4271610975265503,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.769231915473938,0.2742155790328979,0.263235479593277,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697645783424377,0.1794608980417251,0.8241623640060425,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074473023414612,1.0,1.0,0.0,1.0,-2.5983781814575195,2.5983726978302,5.431245881482028e-06,2.008408308029175,0.8056113123893738,0.8056113123893738,0.0,134.1767120361328,134.0,18971.78125,-0.0,1596.0592041015625,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768378019332886,1.0,0.0,0.0,2.4688103199005127,2.468822240829468,4.066949372827369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.892333984375,0.0,501.3589477539063,1895.4371337890625,0.0,1432.9765625,0.6178298592567444,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709898352622986,0.2761416733264923,0.2516781985759735,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64410400390625,0.8814603686332703,0.4173784255981445,0.3981119394302368,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862718462944031,0.4271610975265503,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.769231915473938,0.2742155790328979,0.263235479593277,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697645783424377,0.1794608980417251,0.8241623640060425,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074473023414612,1.0,1.0,0.0,1.0,-2.5983781814575195,2.5983726978302,5.431245881482028e-06,2.008408308029175,0.8056113123893738,0.8056113123893738,0.0,134.1767120361328,134.0,18971.78125,-0.0,1596.0592041015625,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768378019332886,1.0,0.0,0.0,2.4688103199005127,2.468822240829468,4.066949372827369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.892333984375,0.0,501.3589477539063,1895.4371337890625,0.0,1432.9765625,0.6178298592567444,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668613195419312,0.2740717232227325,0.2498884052038192,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6744689941406,0.8768104910850525,0.4144852757453918,0.3954586684703827,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.682961642742157,0.4309680163860321,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650326490402222,0.2720566689968109,0.2612670361995697,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656209230422974,0.1777572333812713,0.8168541193008423,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068098306655884,1.0,1.0,0.0,1.0,-2.586465120315552,2.5864598751068115,5.381476512411609e-06,1.999159336090088,0.7921568155288696,0.7921568155288696,0.0,135.3654327392578,122.0,18584.81640625,-0.0,1584.8277587890625,1.0,283.1499938964844,285.0329895019531,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669891357421875,1.0,0.0,0.0,2.3535616397857666,2.3535726070404053,3.696106887218775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.001708984375,0.0,439.3587036132813,1895.4371337890625,0.0,1381.7291259765625,0.5937538146972656,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668613195419312,0.2740717232227325,0.2498884052038192,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6744689941406,0.8768104910850525,0.4144852757453918,0.3954586684703827,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.682961642742157,0.4309680163860321,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650326490402222,0.2720566689968109,0.2612670361995697,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656209230422974,0.1777572333812713,0.8168541193008423,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068098306655884,1.0,1.0,0.0,1.0,-2.586465120315552,2.5864598751068115,5.381476512411609e-06,1.999159336090088,0.7921568155288696,0.7921568155288696,0.0,135.3654327392578,122.0,18584.81640625,-0.0,1584.8277587890625,1.0,283.1499938964844,285.0329895019531,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669891357421875,1.0,0.0,0.0,2.3535616397857666,2.3535726070404053,3.696106887218775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.001708984375,0.0,439.3587036132813,1895.4371337890625,0.0,1381.7291259765625,0.5937538146972656,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7670695781707764,0.2724514305591583,0.2484107613563537,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6875305175781,0.8772063255310059,0.4122444689273834,0.3933240473270416,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.680317759513855,0.4280715584754944,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651691436767578,0.2703731656074524,0.2596502602100372,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654326915740967,0.1764177829027176,0.8107037544250488,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030748844146729,1.0,1.0,0.0,1.0,-2.569326400756836,2.569321155548096,5.310683263815008e-06,1.9860557317733765,0.7810490131378174,0.7810490131378174,0.0,133.56570434570312,122.0,18270.6484375,-0.0,1553.426025390625,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8268127441406,293.1499938964844,293.1499938964844,283.1499938964844,20492.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647989749908447,1.0,0.0,0.0,2.283344030380249,2.283354520797729,3.4788527614182385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.4326171875,0.0,405.3136901855469,1895.4371337890625,0.0,1344.8043212890625,0.5779300928115845,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676782608032227,0.2719312012195587,0.2479202300310135,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6899108886719,0.8779712319374084,0.4115262925624847,0.3926244676113128,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796903610229492,0.4262140989303589,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657514810562134,0.2698321342468261,0.2591147124767303,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.665851354598999,0.1759880632162094,0.8086482882499695,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014902353286743,1.0,1.0,0.0,1.0,-2.56255316734314,2.5625479221343994,5.282741312839789e-06,1.98082971572876,0.7773619294166565,0.7773619294166565,0.0,132.5577392578125,125.0,18163.94140625,-0.0,1539.8233642578125,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631738543510437,1.0,0.0,0.0,2.2622292041778564,2.262239694595337,3.414810407775804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.39794921875,0.0,395.5807495117188,1895.4371337890625,0.0,1333.13818359375,0.5732263326644897,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664237022399902,0.2697581350803375,0.2459612488746643,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.8767134547233582,0.4085101187229156,0.3897824287414551,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772671937942505,0.4249208271503448,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644020318984985,0.2675600349903106,0.2569631040096283,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642316579818726,0.1742018163204193,0.8005567193031311,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984908103942871,1.0,1.0,0.0,1.0,-2.542912006378174,2.5429067611694336,5.201727617532015e-06,1.965469241142273,0.7611721158027649,0.7611721158027649,0.0,131.34466552734375,128.0,17758.46875,-0.0,1508.158935546875,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560854315757751,1.0,0.0,0.0,2.176736354827881,2.176746129989624,3.161586334954336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.63623046875,0.0,358.3670349121094,1895.4371337890625,0.0,1282.9327392578125,0.5544312596321106,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664237022399902,0.2697581350803375,0.2459612488746643,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.8767134547233582,0.4085101187229156,0.3897824287414551,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772671937942505,0.4249208271503448,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644020318984985,0.2675600349903106,0.2569631040096283,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642316579818726,0.1742018163204193,0.8005567193031311,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984908103942871,1.0,1.0,0.0,1.0,-2.542912006378174,2.5429067611694336,5.201727617532015e-06,1.965469241142273,0.7611721158027649,0.7611721158027649,0.0,131.34466552734375,128.0,17758.46875,-0.0,1508.158935546875,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560854315757751,1.0,0.0,0.0,2.176736354827881,2.176746129989624,3.161586334954336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.63623046875,0.0,358.3670349121094,1895.4371337890625,0.0,1282.9327392578125,0.5544312596321106,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650289535522461,0.2686615586280823,0.2449936717748642,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70953369140625,0.8751816749572754,0.406985342502594,0.3883661329746246,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757796406745911,0.4255688488483429,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629581093788147,0.2664062082767486,0.2558926045894623,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627398729324341,0.1732984185218811,0.7965806722640991,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975087642669678,1.0,1.0,0.0,1.0,-2.534761428833008,2.534756183624268,5.168367351870984e-06,1.9591318368911743,0.7525799870491028,0.7525799870491028,0.0,131.33834838867188,128.0,17562.875,-0.0,1497.287841796875,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524155139923096,1.0,0.0,0.0,2.1343579292297363,2.1343674659729004,3.0396802230825415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.535888671875,0.0,341.1245422363281,1895.4371337890625,0.0,1257.3828125,0.5452532172203064,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632980942726135,0.267560601234436,0.2440300583839416,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7182312011719,0.8732531666755676,0.40545254945755,0.3869506418704986,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740435361862183,0.4267954528331756,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611759305000305,0.2652418613433838,0.2548211216926574,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609454154968262,0.172385424375534,0.7926105856895447,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967942535877228,1.0,1.0,0.0,1.0,-2.527318000793457,2.527312755584717,5.137999323778786e-06,1.9533452987670896,0.7436624765396118,0.7436624765396118,0.0,131.59910583496094,116.0,17368.126953125,-0.0,1488.558837890625,1.0,283.1499938964844,285.13037109375,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487040519714355,1.0,0.0,0.0,2.091524839401245,2.09153413772583,2.918901316206757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.456298828125,0.0,324.4301452636719,1895.4371337890625,0.0,1231.8585205078125,0.5360598564147949,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647614479064941,0.2653355002403259,0.2419524639844894,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7327880859375,0.8751791715621948,0.4023421704769134,0.3839453160762787,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709553003311157,0.4207281470298767,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.762473464012146,0.2628628313541412,0.2524968385696411,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616641283035278,0.1705130189657211,0.783816397190094,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906884431838989,1.0,1.0,0.0,1.0,-2.500577449798584,2.500572443008423,5.03011460750713e-06,1.93279492855072,0.7247714400291443,0.7247714400291443,0.0,128.1925048828125,119.0,16913.068359375,-0.0,1439.022216796875,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410713791847229,1.0,0.0,0.0,2.003007411956787,2.003016233444214,2.677062411748921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.6376953125,0.0,292.0724182128906,1895.4371337890625,0.0,1180.3858642578125,0.5173020362854004,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647614479064941,0.2653355002403259,0.2419524639844894,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7327880859375,0.8751791715621948,0.4023421704769134,0.3839453160762787,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709553003311157,0.4207281470298767,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.762473464012146,0.2628628313541412,0.2524968385696411,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616641283035278,0.1705130189657211,0.783816397190094,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906884431838989,1.0,1.0,0.0,1.0,-2.500577449798584,2.500572443008423,5.03011460750713e-06,1.93279492855072,0.7247714400291443,0.7247714400291443,0.0,128.1925048828125,119.0,16913.068359375,-0.0,1439.022216796875,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410713791847229,1.0,0.0,0.0,2.003007411956787,2.003016233444214,2.677062411748921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.6376953125,0.0,292.0724182128906,1895.4371337890625,0.0,1180.3858642578125,0.5173020362854004,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640150189399719,0.2631228864192962,0.2399333864450454,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7527770996094,0.8744964003562927,0.3992300927639007,0.3809814155101776,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687685251235962,0.4184449017047882,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615528702735901,0.2604764103889465,0.2502103745937347,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604230999946594,0.1686633080244064,0.7753146290779114,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871157705783844,1.0,1.0,0.0,1.0,-2.4788742065429688,2.478869199752808,4.9428372221882455e-06,1.9158179759979248,0.7045275568962097,0.7045275568962097,0.0,126.52838134765624,122.0,16459.53515625,-0.0,1404.162841796875,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326227784156799,1.0,0.0,0.0,1.90889573097229,1.908904194831848,2.431407892800053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.37353515625,0.0,260.5070495605469,1895.4371337890625,0.0,1125.0556640625,0.4976740777492523,1.0,0.0,3.0,1.0,0.0
