time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640150189399719,0.2631228864192962,0.2399333864450454,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7527770996094,0.8744964003562927,0.3992300927639007,0.3809814155101776,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687685251235962,0.4184449017047882,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615528702735901,0.2604764103889465,0.2502103745937347,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604230999946594,0.1686633080244064,0.7753146290779114,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871157705783844,1.0,1.0,0.0,1.0,-2.4788742065429688,2.478869199752808,4.9428372221882455e-06,1.9158179759979248,0.7045275568962097,0.7045275568962097,0.0,126.52838134765624,122.0,16459.53515625,-0.0,1404.162841796875,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326227784156799,1.0,0.0,0.0,1.90889573097229,1.908904194831848,2.431407892800053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.37353515625,0.0,260.5070495605469,1895.4371337890625,0.0,1125.0556640625,0.4976740777492523,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613107562065125,0.2609448730945587,0.2379917800426483,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846984863281,0.8714970946311951,0.3961497545242309,0.3780965507030487,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658844947814941,0.4195284843444824,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586699724197388,0.2580960988998413,0.2479833662509918,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574658155441284,0.1668299287557602,0.7671747207641602,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850085973739624,1.0,1.0,0.0,1.0,-2.461918592453003,2.461913585662842,4.875321337749483e-06,1.90261971950531,0.6831278204917908,0.6831278204917908,0.0,126.41413116455078,125.0,16010.6591796875,-0.0,1382.26708984375,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234996318817139,1.0,0.0,0.0,1.8086838722229004,1.8086918592453003,2.182823948260193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.57568359375,0.0,229.7445068359375,1895.4371337890625,0.0,1067.3212890625,0.4770770370960235,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613107562065125,0.2609448730945587,0.2379917800426483,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846984863281,0.8714970946311951,0.3961497545242309,0.3780965507030487,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658844947814941,0.4195284843444824,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586699724197388,0.2580960988998413,0.2479833662509918,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574658155441284,0.1668299287557602,0.7671747207641602,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850085973739624,1.0,1.0,0.0,1.0,-2.461918592453003,2.461913585662842,4.875321337749483e-06,1.90261971950531,0.6831278204917908,0.6831278204917908,0.0,126.41413116455078,125.0,16010.6591796875,-0.0,1382.26708984375,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234996318817139,1.0,0.0,0.0,1.8086838722229004,1.8086918592453003,2.182823948260193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.57568359375,0.0,229.7445068359375,1895.4371337890625,0.0,1067.3212890625,0.4770770370960235,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574798464775085,0.2588273286819458,0.2361315935850143,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.8671345710754395,0.3931204974651336,0.3752886950969696,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620767712593079,0.4226920306682586,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.754638671875,0.2557365298271179,0.2458049803972244,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534950733184814,0.1650013774633407,0.7592255473136902,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839359223842621,1.0,1.0,0.0,1.0,-2.447941541671753,2.447936534881592,4.820026788365794e-06,1.8917409181594849,0.6606924533843994,0.6606924533843994,0.0,127.2618408203125,113.0,15552.546875,-0.0,1368.334716796875,1.0,283.1499938964844,285.3224182128906,289.29840087890625,290.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,20585.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613943874835968,1.0,0.0,0.0,1.702775239944458,1.7027827501296997,1.934675140091713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.646484375,0.0,200.1666412353516,1895.4371337890625,0.0,1009.1778564453124,0.4556446671485901,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574798464775085,0.2588273286819458,0.2361315935850143,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.8671345710754395,0.3931204974651336,0.3752886950969696,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620767712593079,0.4226920306682586,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.754638671875,0.2557365298271179,0.2458049803972244,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534950733184814,0.1650013774633407,0.7592255473136902,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839359223842621,1.0,1.0,0.0,1.0,-2.447941541671753,2.447936534881592,4.820026788365794e-06,1.8917409181594849,0.6606924533843994,0.6606924533843994,0.0,127.2618408203125,113.0,15552.546875,-0.0,1368.334716796875,1.0,283.1499938964844,285.3224182128906,289.29840087890625,290.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,20585.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613943874835968,1.0,0.0,0.0,1.702775239944458,1.7027827501296997,1.934675140091713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.646484375,0.0,200.1666412353516,1895.4371337890625,0.0,1009.1778564453124,0.4556446671485901,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573883533477783,0.257781058549881,0.2351696938276291,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8522033691406,0.8670979738235474,0.391619473695755,0.3738508224487304,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600778102874756,0.4211257398128509,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544174790382385,0.2545616030693054,0.2446729242801666,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.6530837416648865,0.1640792191028595,0.7549939751625061,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815243482589721,1.0,1.0,0.0,1.0,-2.436744213104248,2.436739444732666,4.776265996042639e-06,1.8831853866577148,0.6491031050682068,0.6491031050682068,0.0,126.25627136230467,113.0,15298.458984375,-0.0,1350.2606201171875,1.0,283.1499938964844,285.3578796386719,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090134978294373,1.0,0.0,0.0,1.6480023860931396,1.6480096578598022,1.812212389040724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.000732421875,0.0,185.98350524902344,1895.4371337890625,0.0,980.1403198242188,0.4447025060653686,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585314512252808,0.2567461431026459,0.2341818511486053,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8685175180435181,0.3901281058788299,0.3723856210708618,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585500240325928,0.4174287319183349,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554084062576294,0.2533900737762451,0.243507519364357,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537340879440308,0.1631625294685363,0.750588595867157,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782634377479553,1.0,1.0,0.0,1.0,-2.422666549682617,2.422661781311035,4.721304321719799e-06,1.872303485870361,0.637235164642334,0.637235164642334,0.0,124.28450775146484,101.0,15024.2705078125,-0.0,1324.826416015625,1.0,283.1499938964844,285.3937072753906,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038870811462402,1.0,0.0,0.0,1.5921320915222168,1.5921391248703003,1.6914205502871482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.249755859375,0.0,172.27378845214844,1895.4371337890625,0.0,950.6602783203124,0.4336550235748291,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635926604270935,0.2547242045402527,0.2321798354387283,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.92724609375,0.874605655670166,0.387185662984848,0.3694210946559906,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572348475456238,0.4055979251861572,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600988745689392,0.2510702311992645,0.2411263734102249,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574503183364868,0.1613874435424804,0.7416488528251648,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696692526340484,1.0,1.0,0.0,1.0,-2.388891696929932,2.3888871669769287,4.590693151840242e-06,1.8461456298828125,0.6127476096153259,0.6127476096153259,0.0,118.43714141845705,104.0,14435.4013671875,-0.0,1260.321044921875,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926494598388672,1.0,0.0,0.0,1.47790265083313,1.4779092073440552,1.4574210638329532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.518798828125,0.0,146.49766540527344,1895.4371337890625,0.0,888.6971435546875,0.4114468395709991,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635926604270935,0.2547242045402527,0.2321798354387283,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.92724609375,0.874605655670166,0.387185662984848,0.3694210946559906,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572348475456238,0.4055979251861572,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600988745689392,0.2510702311992645,0.2411263734102249,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574503183364868,0.1613874435424804,0.7416488528251648,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696692526340484,1.0,1.0,0.0,1.0,-2.388891696929932,2.3888871669769287,4.590693151840242e-06,1.8461456298828125,0.6127476096153259,0.6127476096153259,0.0,118.43714141845705,104.0,14435.4013671875,-0.0,1260.321044921875,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926494598388672,1.0,0.0,0.0,1.47790265083313,1.4779092073440552,1.4574210638329532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.518798828125,0.0,146.49766540527344,1895.4371337890625,0.0,888.6971435546875,0.4114468395709991,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656155228614807,0.2527968883514404,0.2303387820720672,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931030273437,0.8770740628242493,0.3843477666378021,0.3666261732578277,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573314070701599,0.3991925716400146,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.761747419834137,0.2488147467374801,0.2388830929994583,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585885286331177,0.1597415804862976,0.7336530089378357,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643761217594147,1.0,1.0,0.0,1.0,-2.3633134365081787,2.363308906555176,4.492646439757664e-06,1.826116919517517,0.5874807238578796,0.5874807238578796,0.0,115.09844970703124,107.0,13855.2587890625,-0.0,1216.9410400390625,1.0,283.1499938964844,285.561767578125,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798507928848267,1.0,0.0,0.0,1.3621816635131836,1.3621878623962402,1.238122138147446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46826171875,0.0,123.26692199707033,1895.4371337890625,0.0,822.7216796875,0.3895049095153808,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656155228614807,0.2527968883514404,0.2303387820720672,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931030273437,0.8770740628242493,0.3843477666378021,0.3666261732578277,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573314070701599,0.3991925716400146,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.761747419834137,0.2488147467374801,0.2388830929994583,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585885286331177,0.1597415804862976,0.7336530089378357,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643761217594147,1.0,1.0,0.0,1.0,-2.3633134365081787,2.363308906555176,4.492646439757664e-06,1.826116919517517,0.5874807238578796,0.5874807238578796,0.0,115.09844970703124,107.0,13855.2587890625,-0.0,1216.9410400390625,1.0,283.1499938964844,285.561767578125,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798507928848267,1.0,0.0,0.0,1.3621816635131836,1.3621878623962402,1.238122138147446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46826171875,0.0,123.26692199707033,1895.4371337890625,0.0,822.7216796875,0.3895049095153808,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652426958084106,0.2512725591659546,0.228920429944992,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0628967285156,0.8766847252845764,0.3820624947547912,0.3644242286682129,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.9990000128746032,0.6570820212364197,0.3973150551319122,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610645890235901,0.2469875812530517,0.2371144741773605,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577773690223694,0.1584304422140121,0.7275663614273071,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.46156045794487,1.0,1.0,0.0,1.0,-2.3472683429718018,2.347263813018799,4.43178851128323e-06,1.8135977983474727,0.5658702254295349,0.5658702254295349,0.0,113.86260986328124,107.0,13375.3828125,-0.0,1193.5811767578125,1.0,283.1499938964844,285.6517639160156,289.1024475097656,290.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,20527.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682448148727417,1.0,0.0,0.0,1.265925645828247,1.2659313678741455,1.069325250568909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.727783203125,0.0,105.99603271484376,1895.4371337890625,0.0,766.9462890625,0.3717211186885834,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650206685066223,0.2509934902191162,0.228664144873619,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.07745361328125,0.8764275908470154,0.3816381394863128,0.3640185296535492,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569749116897583,0.3972163796424866,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607814073562622,0.2466465234756469,0.2367881387472152,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574901938438416,0.1581860780715942,0.7264525294303894,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611572325229645,1.0,1.0,0.0,1.0,-2.3446238040924072,2.3446192741394043,4.421799076226307e-06,1.81153404712677,0.5617239475250244,0.5617239475250244,0.0,113.74162292480467,110.0,13283.9990234375,-0.0,1190.0880126953125,1.0,283.1499938964844,285.6700439453125,289.094482421875,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659807920455933,1.0,0.0,0.0,1.2478235960006714,1.2478293180465698,1.0389623383844085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.971435546875,0.0,102.94670867919922,1895.4371337890625,0.0,756.4984741210938,0.3684286773204803,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627708315849304,0.2493240684270858,0.2271540313959121,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1768798828125,0.8737775087356567,0.3790715932846069,0.3615853786468506,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558071374893188,0.3981096148490906,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581380605697632,0.2445649951696396,0.2348194569349289,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549344658851624,0.1566930413246154,0.7197619676589966,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594248831272125,1.0,1.0,0.0,1.0,-2.330554246902466,2.330549716949463,4.368848749436438e-06,1.8005528450012207,0.5356522798538208,0.5356522798538208,0.0,113.65208435058594,113.0,12711.55859375,-0.0,1173.81640625,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515967607498169,1.0,0.0,0.0,1.1372720003128052,1.137277364730835,8.630225067918219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.58935546875,0.0,85.6325454711914,1895.4371337890625,0.0,693.2857666015625,0.3487202227115631,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627708315849304,0.2493240684270858,0.2271540313959121,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1768798828125,0.8737775087356567,0.3790715932846069,0.3615853786468506,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558071374893188,0.3981096148490906,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581380605697632,0.2445649951696396,0.2348194569349289,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549344658851624,0.1566930413246154,0.7197619676589966,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594248831272125,1.0,1.0,0.0,1.0,-2.330554246902466,2.330549716949463,4.368848749436438e-06,1.8005528450012207,0.5356522798538208,0.5356522798538208,0.0,113.65208435058594,113.0,12711.55859375,-0.0,1173.81640625,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515967607498169,1.0,0.0,0.0,1.1372720003128052,1.137277364730835,8.630225067918219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.58935546875,0.0,85.6325454711914,1895.4371337890625,0.0,693.2857666015625,0.3487202227115631,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612109184265137,0.2485345155000686,0.2264520078897476,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.23150634765625,0.8719249367713928,0.377841591835022,0.3604315519332886,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549060344696045,0.3993450403213501,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563763856887817,0.2435548603534698,0.2338766753673553,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.653274416923523,0.155967116355896,0.7165689468383789,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589776992797851,1.0,1.0,0.0,1.0,-2.3248393535614014,2.324835062026977,4.347435151430545e-06,1.7960913181304932,0.5225492119789124,0.5225492119789124,0.0,113.95782470703124,113.0,12423.9111328125,-0.0,1168.6090087890625,1.0,283.1499938964844,285.8563537597656,289.0224304199219,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20229.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442979335784912,1.0,0.0,0.0,1.0840520858764648,1.0840572118759155,7.841402549502163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.1904296875,0.0,78.07357788085938,1895.4371337890625,0.0,663.226318359375,0.3395042419433594,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.759441077709198,0.247773602604866,0.2257820665836334,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2890319824219,0.8698152303695679,0.3766454458236694,0.3593164682388305,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538056135177612,0.4009888172149658,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544020414352417,0.2425637394189834,0.2329587042331695,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514315009117126,0.1552541553974151,0.7134656310081482,286.28875732421875,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587537944316864,1.0,1.0,0.0,1.0,-2.319838047027588,2.319833755493164,4.328738668846199e-06,1.792186260223389,0.50942462682724,0.50942462682724,0.0,114.4478988647461,116.0,12135.228515625,-0.0,1164.9473876953125,1.0,283.1499938964844,285.9233703613281,288.9991149902344,289.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,20117.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53694087266922,1.0,0.0,0.0,1.0324668884277344,1.0324718952178955,7.112883793070068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.937255859375,0.0,71.21063232421875,1895.4371337890625,0.0,634.2389526367188,0.3307633101940155,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554660439491272,0.2463337332010269,0.2245309352874755,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4113464355469,0.8650532364845276,0.3743502199649811,0.3571936786174774,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510723829269409,0.4052214324474334,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500075697898865,0.2406332194805145,0.2311882376670837,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473691463470459,0.1538638323545456,0.7074951529502869,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588408172130584,1.0,1.0,0.0,1.0,-2.3115689754486084,2.311564683914185,4.297918167139869e-06,1.7857283353805542,0.4831701815128326,0.4831701815128326,0.0,115.8651123046875,119.0,11555.4716796875,-0.0,1161.3092041015625,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220330953598022,1.0,0.0,0.0,0.9347937107086182,0.9347984194755554,5.830757743296999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.818115234375,0.0,59.41459274291992,1895.4371337890625,0.0,579.3442993164062,0.3147803246974945,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554660439491272,0.2463337332010269,0.2245309352874755,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4113464355469,0.8650532364845276,0.3743502199649811,0.3571936786174774,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510723829269409,0.4052214324474334,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500075697898865,0.2406332194805145,0.2311882376670837,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473691463470459,0.1538638323545456,0.7074951529502869,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588408172130584,1.0,1.0,0.0,1.0,-2.3115689754486084,2.311564683914185,4.297918167139869e-06,1.7857283353805542,0.4831701815128326,0.4831701815128326,0.0,115.8651123046875,119.0,11555.4716796875,-0.0,1161.3092041015625,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220330953598022,1.0,0.0,0.0,0.9347937107086182,0.9347984194755554,5.830757743296999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.818115234375,0.0,59.41459274291992,1895.4371337890625,0.0,579.3442993164062,0.3147803246974945,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511460185050964,0.2449983060359954,0.223389133810997,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.8598487377166748,0.372180312871933,0.3552053272724151,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477343440055847,0.4103775918483734,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452487349510193,0.2387631833553314,0.2294926047325134,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430076360702515,0.1525133997201919,0.7017874121665955,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594766795635223,1.0,1.0,0.0,1.0,-2.305108070373535,2.305103778839112,4.273916147212731e-06,1.7806817293167114,0.4569814503192901,0.4569814503192901,0.0,117.72716522216795,107.0,10975.12109375,-0.0,1161.4405517578125,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068071484565735,1.0,0.0,0.0,0.8451064229011536,0.8451108932495117,4.7655852597472403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.038330078125,0.0,49.88893508911133,1895.4371337890625,0.0,528.2499389648438,0.3008111417293548,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511460185050964,0.2449983060359954,0.223389133810997,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.8598487377166748,0.372180312871933,0.3552053272724151,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477343440055847,0.4103775918483734,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452487349510193,0.2387631833553314,0.2294926047325134,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430076360702515,0.1525133997201919,0.7017874121665955,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594766795635223,1.0,1.0,0.0,1.0,-2.305108070373535,2.305103778839112,4.273916147212731e-06,1.7806817293167114,0.4569814503192901,0.4569814503192901,0.0,117.72716522216795,107.0,10975.12109375,-0.0,1161.4405517578125,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068071484565735,1.0,0.0,0.0,0.8451064229011536,0.8451108932495117,4.7655852597472403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.038330078125,0.0,49.88893508911133,1895.4371337890625,0.0,528.2499389648438,0.3008111417293548,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522348165512085,0.2437372058629989,0.2221868634223938,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6674499511719,0.8610183000564575,0.3700847327709198,0.3531598150730133,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449572443962097,0.4063359200954437,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.745723307132721,0.2369254827499389,0.2276901751756668,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431884765625,0.1511766165494918,0.6954799890518188,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.67364501953125,1.0,0.4551348388195038,1.0,1.0,0.0,1.0,-2.2866244316101074,2.286620140075684,4.206068297207821e-06,1.7664865255355835,0.4307810068130493,0.4307810068130493,0.0,115.5557861328125,110.0,10366.3359375,-0.0,1132.5526123046875,1.0,283.1499938964844,286.3449401855469,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905417263507843,1.0,0.0,0.0,0.7634221911430359,0.7634264826774597,3.888866473289454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.79150390625,0.0,42.22659683227539,1895.4371337890625,0.0,478.7464294433594,0.2887027859687805,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522348165512085,0.2437372058629989,0.2221868634223938,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6674499511719,0.8610183000564575,0.3700847327709198,0.3531598150730133,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449572443962097,0.4063359200954437,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.745723307132721,0.2369254827499389,0.2276901751756668,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431884765625,0.1511766165494918,0.6954799890518188,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.67364501953125,1.0,0.4551348388195038,1.0,1.0,0.0,1.0,-2.2866244316101074,2.286620140075684,4.206068297207821e-06,1.7664865255355835,0.4307810068130493,0.4307810068130493,0.0,115.5557861328125,110.0,10366.3359375,-0.0,1132.5526123046875,1.0,283.1499938964844,286.3449401855469,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905417263507843,1.0,0.0,0.0,0.7634221911430359,0.7634264826774597,3.888866473289454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.79150390625,0.0,42.22659683227539,1895.4371337890625,0.0,478.7464294433594,0.2887027859687805,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517779469490051,0.2425446063280105,0.221084251999855,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.79351806640625,0.8603305220603943,0.3680611550807953,0.3512188494205475,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434651017189026,0.4050827324390411,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446647882461548,0.2351328879594802,0.2259701341390609,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420747637748718,0.1499112248420715,0.6896235346794128,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.452961653470993,1.0,1.0,0.0,1.0,-2.2723519802093506,2.272347927093506,4.15361455452512e-06,1.7552642822265625,0.4045622944831848,0.4045622944831848,0.0,114.623046875,113.0,9771.818359375,-0.0,1113.414306640625,1.0,283.1499938964844,286.4799499511719,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717046618461609,1.0,0.0,0.0,0.6892746090888977,0.6892787218093872,3.1701372193992945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.975341796875,0.0,36.03742599487305,1895.4371337890625,0.0,427.3130798339844,0.2781827747821808,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517779469490051,0.2425446063280105,0.221084251999855,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.79351806640625,0.8603305220603943,0.3680611550807953,0.3512188494205475,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434651017189026,0.4050827324390411,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446647882461548,0.2351328879594802,0.2259701341390609,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420747637748718,0.1499112248420715,0.6896235346794128,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.452961653470993,1.0,1.0,0.0,1.0,-2.2723519802093506,2.272347927093506,4.15361455452512e-06,1.7552642822265625,0.4045622944831848,0.4045622944831848,0.0,114.623046875,113.0,9771.818359375,-0.0,1113.414306640625,1.0,283.1499938964844,286.4799499511719,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717046618461609,1.0,0.0,0.0,0.6892746090888977,0.6892787218093872,3.1701372193992945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.975341796875,0.0,36.03742599487305,1895.4371337890625,0.0,427.3130798339844,0.2781827747821808,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509109973907471,0.2419726699590683,0.2205728143453598,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8589172363281,0.8592234253883362,0.3670783638954162,0.3502938747406006,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426552534103394,0.4055988490581512,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.743503987789154,0.2342487126588821,0.2251407504081726,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.640994131565094,0.1493000537157058,0.6868951320648193,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523739814758301,1.0,1.0,0.0,1.0,-2.2669715881347656,2.266967296600342,4.133977654419141e-06,1.7510604858398438,0.3915102481842041,0.3915102481842041,0.0,114.66606903076172,113.0,9482.92578125,-0.0,1107.775634765625,1.0,283.1499938964844,286.54815673828125,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613804817199707,1.0,0.0,0.0,0.6550328135490417,0.6550368070602417,2.862988246477016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.23876953125,0.0,33.40301513671875,1895.4371337890625,0.0,401.5373840332031,0.2734421193599701,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497623562812805,0.2414155006408691,0.2200828641653061,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.92498779296875,0.8577796816825867,0.3661142587661743,0.3493948578834533,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417286992073059,0.4066349565982818,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420638799667358,0.2333720028400421,0.2243268191814422,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.639680802822113,0.1486978083848953,0.684253990650177,286.9246826171875,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520565271377563,1.0,1.0,0.0,1.0,-2.262396335601806,2.262392044067383,4.117318894714117e-06,1.7474861145019531,0.3784995377063751,0.3784995377063751,0.0,114.94098663330078,101.0,9198.083984375,-0.0,1103.91650390625,1.0,283.1499938964844,286.61602783203125,288.7519836425781,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506368041038513,1.0,0.0,0.0,0.6224877238273621,0.6224916577339172,2.5855623420056872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.141845703125,0.0,31.014692306518555,1895.4371337890625,0.0,376.3499450683594,0.2690253555774688,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524928450584412,0.2403170466423034,0.2189985960721969,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0511779785156,0.860832929611206,0.36420738697052,0.347495287656784,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404702663421631,0.4000793695449829,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.744022011756897,0.2316138595342636,0.2225687503814697,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412431597709656,0.1474935710430145,0.6783676147460938,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466657340526581,1.0,1.0,0.0,1.0,-2.2417688369750977,2.241764783859253,4.043059561809059e-06,1.7316057682037354,0.3524959981441498,0.3524959981441498,0.0,111.74376678466795,104.0,8616.1708984375,-0.0,1069.714599609375,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283988773822784,1.0,0.0,0.0,0.5619690418243408,0.5619728565216064,2.107260499428776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.175537109375,0.0,26.84684944152832,1895.4371337890625,0.0,328.88555908203125,0.2611682415008545,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524928450584412,0.2403170466423034,0.2189985960721969,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0511779785156,0.860832929611206,0.36420738697052,0.347495287656784,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404702663421631,0.4000793695449829,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.744022011756897,0.2316138595342636,0.2225687503814697,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412431597709656,0.1474935710430145,0.6783676147460938,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466657340526581,1.0,1.0,0.0,1.0,-2.2417688369750977,2.241764783859253,4.043059561809059e-06,1.7316057682037354,0.3524959981441498,0.3524959981441498,0.0,111.74376678466795,104.0,8616.1708984375,-0.0,1069.714599609375,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283988773822784,1.0,0.0,0.0,0.5619690418243408,0.5619728565216064,2.107260499428776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.175537109375,0.0,26.84684944152832,1895.4371337890625,0.0,328.88555908203125,0.2611682415008545,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532249689102173,0.2392582446336746,0.2179970294237136,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1746520996094,0.8615041971206665,0.3623380064964294,0.3456805348396301,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402978301048279,0.3970517814159393,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440189123153687,0.2298820465803146,0.2208815217018127,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.641145646572113,0.1463406383991241,0.6729153394699097,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437828660011291,1.0,1.0,0.0,1.0,-2.226163148880005,2.22615909576416,3.986929641541792e-06,1.7193416357040403,0.3265299201011657,0.3265299201011657,0.0,110.09752655029295,107.0,8057.9765625,-0.0,1047.146728515625,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056176841259002,1.0,0.0,0.0,0.5072235465049744,0.5072273015975952,1.7166915000643712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.91259765625,0.0,23.369752883911133,1895.4371337890625,0.0,285.6580810546875,0.254504919052124,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532249689102173,0.2392582446336746,0.2179970294237136,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1746520996094,0.8615041971206665,0.3623380064964294,0.3456805348396301,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402978301048279,0.3970517814159393,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440189123153687,0.2298820465803146,0.2208815217018127,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.641145646572113,0.1463406383991241,0.6729153394699097,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437828660011291,1.0,1.0,0.0,1.0,-2.226163148880005,2.22615909576416,3.986929641541792e-06,1.7193416357040403,0.3265299201011657,0.3265299201011657,0.0,110.09752655029295,107.0,8057.9765625,-0.0,1047.146728515625,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056176841259002,1.0,0.0,0.0,0.5072235465049744,0.5072273015975952,1.7166915000643712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.91259765625,0.0,23.369752883911133,1895.4371337890625,0.0,285.6580810546875,0.254504919052124,1.0,0.0,3.0,1.0,0.0
