time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521401643753052,0.2383141219615936,0.2171482443809509,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2916564941406,0.8600426912307739,0.3606683909893036,0.3441009223461151,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397989392280579,0.3972763121128082,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423072457313538,0.2283028960227966,0.219393253326416,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396057605743408,0.1453017741441726,0.6682605743408203,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424722194671631,1.0,1.0,0.0,1.0,-2.216134548187256,2.216130495071411,3.951161033910466e-06,1.71150803565979,0.302821010351181,0.302821010351181,0.0,109.89058685302734,107.0,7564.76513671875,-0.0,1035.99951171875,1.0,283.1499938964844,286.9827575683594,288.6337890625,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18624.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846716284751892,1.0,0.0,0.0,0.4613659679889679,0.4679019153118133,1.4203147991054266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.02978515625,0.0,20.92964172363281,1895.4371337890625,0.0,249.5342254638672,0.249481052160263,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519893646240234,0.2382334768772125,0.2170770615339279,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3020324707031,0.859849214553833,0.3605256378650665,0.3439672887325287,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.9990000128746032,0.6397302150726318,0.3973933458328247,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421033382415771,0.2281659841537475,0.219265729188919,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394246220588684,0.1452117413282394,0.6678650379180908,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.442406952381134,1.0,1.0,0.0,1.0,-2.215400695800781,2.2153966426849365,3.948550329369027e-06,1.71093487739563,0.3007709085941314,0.3007709085941314,0.0,109.91468048095705,110.0,7522.05810546875,-0.0,1035.3350830078125,1.0,283.1499938964844,286.9925537109375,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828802704811096,1.0,0.0,0.0,0.4574917554855346,0.4662719964981079,1.3965613554489664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.4580078125,0.0,20.80314826965332,1895.4371337890625,0.0,246.5691375732422,0.2491306364536285,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495304942131042,0.2372519522905349,0.2162243127822876,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43414306640625,0.8567525148391724,0.3587775528430938,0.3423464298248291,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385018229484558,0.3998921513557434,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389894723892212,0.2264622151851654,0.2176944017410278,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366736888885498,0.1440893113613128,0.6630122065544128,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421141147613525,1.0,1.0,0.0,1.0,-2.207712411880493,2.2077085971832275,3.921263214579085e-06,1.704934000968933,0.2753375172615051,0.2753375172615051,0.0,110.66636657714844,113.0,7000.38037109375,-0.0,1030.2738037109375,1.0,283.1499938964844,287.1156311035156,288.6030578613281,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612185418605804,1.0,0.0,0.0,0.4117977619171142,0.466662734746933,1.1315179015980448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.75732421875,0.0,20.240875244140625,1895.4371337890625,0.0,211.8168182373047,0.2460713237524032,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495304942131042,0.2372519522905349,0.2162243127822876,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43414306640625,0.8567525148391724,0.3587775528430938,0.3423464298248291,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385018229484558,0.3998921513557434,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389894723892212,0.2264622151851654,0.2176944017410278,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366736888885498,0.1440893113613128,0.6630122065544128,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421141147613525,1.0,1.0,0.0,1.0,-2.207712411880493,2.2077085971832275,3.921263214579085e-06,1.704934000968933,0.2753375172615051,0.2753375172615051,0.0,110.66636657714844,113.0,7000.38037109375,-0.0,1030.2738037109375,1.0,283.1499938964844,287.1156311035156,288.6030578613281,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612185418605804,1.0,0.0,0.0,0.4117977619171142,0.466662734746933,1.1315179015980448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.75732421875,0.0,20.240875244140625,1895.4371337890625,0.0,211.8168182373047,0.2460713237524032,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479825019836426,0.2367729842662811,0.2158204466104507,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.498291015625,0.8548272848129272,0.3579208552837372,0.3415654003620147,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376215815544128,0.4017389118671417,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371162176132202,0.2256102561950683,0.2169205695390701,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350250244140625,0.143525943160057,0.66062992811203,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422700703144073,1.0,1.0,0.0,1.0,-2.2047157287597656,2.2047119140625,3.9106589611037634e-06,1.702597737312317,0.2627169787883758,0.2627169787883758,0.0,111.3045425415039,113.0,6753.18896484375,-0.0,1029.6041259765625,1.0,283.1499938964844,287.1752319335937,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488247990608215,1.0,0.0,0.0,0.391323834657669,0.47085702419281,1.0219312507331324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.19091796875,0.0,20.21744537353516,1895.4371337890625,0.0,192.5496826171875,0.2451464682817459,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462679147720337,0.2362923324108123,0.2154232412576675,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599670410156,0.8527076840400696,0.3570654690265655,0.3407944142818451,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365549564361572,0.403906375169754,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350763082504272,0.2247509807348251,0.216147631406784,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332316994667053,0.1429556906223297,0.6582508683204651,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425837695598602,1.0,1.0,0.0,1.0,-2.202129602432251,2.2021257877349854,3.901524451066507e-06,1.7005841732025146,0.2501361072063446,0.2501361072063446,0.0,112.08505249023438,101.0,6515.4326171875,-0.0,1029.88818359375,1.0,283.1499938964844,287.2322692871094,288.582763671875,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335655003786087,1.0,0.0,0.0,0.3722406029701233,0.4743184745311737,9.281372115310662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3592529296875,0.0,20.20368385314941,1895.4371337890625,0.0,172.25245666503906,0.2444183975458145,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479898929595947,0.2352838963270187,0.2144669145345688,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6694030761719,0.854560375213623,0.3553102314472198,0.339087426662445,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348201036453247,0.3992071151733398,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359105944633484,0.2229733318090438,0.2144176214933395,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338577270507812,0.141764760017395,0.6526412963867188,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381600618362427,1.0,1.0,0.0,1.0,-2.1844847202301025,2.184480905532837,3.839821147266775e-06,1.6870348453521729,0.2249443680047989,0.2249443680047989,0.0,109.7345962524414,104.0,6051.47509765625,-0.0,1003.2083740234376,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088682889938354,1.0,0.0,0.0,0.3372814655303955,0.4786050617694855,7.835862625427126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3809814453125,0.0,20.138540267944336,1895.4371337890625,0.0,130.4186248779297,0.2432606518268585,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479898929595947,0.2352838963270187,0.2144669145345688,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6694030761719,0.854560375213623,0.3553102314472198,0.339087426662445,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348201036453247,0.3992071151733398,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359105944633484,0.2229733318090438,0.2144176214933395,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338577270507812,0.141764760017395,0.6526412963867188,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381600618362427,1.0,1.0,0.0,1.0,-2.1844847202301025,2.184480905532837,3.839821147266775e-06,1.6870348453521729,0.2249443680047989,0.2249443680047989,0.0,109.7345962524414,104.0,6051.47509765625,-0.0,1003.2083740234376,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088682889938354,1.0,0.0,0.0,0.3372814655303955,0.4786050617694855,7.835862625427126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3809814453125,0.0,20.138540267944336,1895.4371337890625,0.0,130.4186248779297,0.2432606518268585,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478806376457214,0.0,0.2135062962770462,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.767578125,0.8542739748954773,0.0,0.3373758196830749,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976013660430908,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349776029586792,0.0,0.2126811295747757,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329659819602966,0.0,0.6471098065376282,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170607566833496,2.1706037521362305,3.791267090491601e-06,1.6761395931243896,0.0,0.0,0.0,108.70784759521484,60.0,5622.62939453125,-0.0,985.5371704101562,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056651353836059,0.4807634651660919,6.764415250160027e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03513526916504,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478806376457214,0.0,0.2135062962770462,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.767578125,0.8542739748954773,0.0,0.3373758196830749,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976013660430908,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349776029586792,0.0,0.2126811295747757,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329659819602966,0.0,0.6471098065376282,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170607566833496,2.1706037521362305,3.791267090491601e-06,1.6761395931243896,0.0,0.0,0.0,108.70784759521484,60.0,5622.62939453125,-0.0,985.5371704101562,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056651353836059,0.4807634651660919,6.764415250160027e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03513526916504,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.378459632396698,0.0,0.000707317085471,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.378459632396698,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,0.0007073158631101,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,0.0033552048262208,287.8431091308594,294.1499938964844,290.30792236328125,285.6138610839844,290.3486328125,296.6748352050781,286.6014709472656,0.0,0.0,0.7835752367973328,0.7835752367973328,0.216424748301506,1.0,-0.0071579557843506,0.0072073801420629,-4.94242376589682e-05,-0.0089983427897095,0.0,0.0,0.0,-0.0376276150345802,60.0,897.7705078125,-0.0,-3.493312988211983e-06,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,2.0081643015146252e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.66284606001782e-15,3.324490392041723e-15,5.273252575115327e-21,1.998490262167252e-11,1.9984867927202998e-11,3.496010368400652e-17,0.0,0.0,-0.0,0.0,0.0,1.3761260641819817e-25,9.302148435757435e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0008621022570878,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.0,0.0,0.0013212478952482,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,0.0005383687093853,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,0.0008629309595562,297.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,0.0027680641505867,287.8397521972656,294.1499938964844,290.27227783203125,285.603271484375,290.3452453613281,296.222900390625,286.06597900390625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.00698265992105,0.0068303025327622,0.0001523570099379,-0.0092793200165033,0.0,0.0,0.0,-0.0371602214872837,60.0,366.4722290039063,-0.0,-3.963540166296298e-06,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.966901242304359e-26,-5.252818924474262e-26,-3.9791743905278514e-29,3.9527929856964186e-18,3.949995047274458e-18,2.797759091788754e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,0.000115811235446,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.000133719164296,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.0001191686897072,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,0.000120676602819,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,0.0005347249680198,287.8367919921875,294.1499938964844,290.2335205078125,285.5920104980469,290.34295654296875,295.61163330078125,285.8691711425781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012291404418647,0.0024400551337748,-0.0012109146919101,-0.0124167874455451,0.0,0.0,0.0,-0.0080289375036954,60.0,139.61947631835938,-0.0,-1.0300225028458956e-07,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9915932857407166e-40,-6.83079752016704e-40,-1.561621021628219e-40,1.830296563723689e-20,1.4759361051563798e-20,3.543604585673091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,9.448474156670272e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,9.97825845843181e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,7.419420580845326e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.946594946086408e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,0.0004709087370429,287.8355712890625,294.1499938964844,290.1948547363281,285.5809936523437,290.3417358398437,294.98779296875,285.8258056640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010067594703286,0.0006350291660055,0.0003717303625307,-0.0141494236886501,0.0,0.0,0.0,-0.0076057198457419,60.0,52.83953857421875,-0.0,-6.910588012942753e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.67692426114218e-21,-4.959090347819967e-21,-4.717834317218997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,9.394930384587497e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,9.893591777654363e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,7.307831401703879e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,9.893284732243046e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0004692865768447,287.8342590332031,294.1499938964844,290.15625,285.5702209472656,290.3402709960937,294.4306640625,285.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011098347604,2.8434643084551684e-08,0.0010010814294219,-0.0147610157728195,0.0,0.0,0.0,-0.0077855698764324,60.0,20.9981746673584,-0.0,-6.834116561549308e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.847657086071251e-21,-4.9249432981580115e-21,-4.922714191810024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.39388628466986e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,9.892238449538128e-05,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,7.306392217287794e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,9.892212256090716e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,0.0004692438233178,287.8328857421875,294.1499938964844,290.11773681640625,285.5596618652344,290.33843994140625,293.93408203125,285.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.460382461547852,-0.0,-6.83259813172299e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849232283526798e-21,-4.9246266430797686e-21,-4.9246052365502445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.392783249495552e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,9.891074296319856e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,7.305527833523229e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.891051013255492e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,0.0004691888170782,287.82977294921875,294.1499938964844,290.0409240722656,285.53924560546875,290.3338623046875,293.0951232910156,285.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6568102836608887,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849246823811003e-21,-4.9246234119055015e-21,-4.9246234119055015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.392783249495552e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,9.891074296319856e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,7.305527833523229e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.891051013255492e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,0.0004691888170782,287.82977294921875,294.1499938964844,290.0409240722656,285.53924560546875,290.3338623046875,293.0951232910156,285.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6568102836608887,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849246823811003e-21,-4.9246234119055015e-21,-4.9246234119055015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.391783532919362e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,9.890021465253084e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,7.304750033654273e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,9.88999818218872e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,0.000469138904009,287.8262634277344,294.1499938964844,289.9643859863281,285.51959228515625,290.3279724121094,292.42364501953125,286.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8649115562438965,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.391783532919362e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,9.890021465253084e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,7.304750033654273e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,9.88999818218872e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,0.000469138904009,287.8262634277344,294.1499938964844,289.9643859863281,285.51959228515625,290.3279724121094,292.42364501953125,286.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8649115562438965,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.390918421559036e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,9.889109787764028e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,7.30407700757496e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.889087232295424e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,0.0004690956848207,287.8224182128906,294.1499938964844,289.88818359375,285.5007019042969,290.32086181640625,291.8824462890625,286.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.675995349884033,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.390918421559036e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,9.889109787764028e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,7.30407700757496e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.889087232295424e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,0.0004690956848207,287.8224182128906,294.1499938964844,289.88818359375,285.5007019042969,290.32086181640625,291.8824462890625,286.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.675995349884033,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,9.390222112415358e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.0,0.0,9.888376371236518e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,7.303534948732704e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.888353815767914e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,0.0004690608766395,287.8182373046875,294.1499938964844,289.8122863769531,285.482421875,290.3125,291.4427185058594,286.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5666768550872803,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,9.390222112415358e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.0,0.0,9.888376371236518e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,7.303534948732704e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.888353815767914e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,0.0004690608766395,287.8182373046875,294.1499938964844,289.8122863769531,285.482421875,290.3125,291.4427185058594,286.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5666768550872803,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,9.389947081217542e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,9.888086788123474e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,7.303320307983086e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,9.88806423265487e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,0.0004690471396315,287.8160095214844,294.1499938964844,289.7744445800781,285.4734802246094,290.3078918457031,291.25372314453125,286.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.51818323135376,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.38972516451031e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,9.887853229884058e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,7.303148595383391e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,9.887831402011216e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,0.000469036080176,287.813720703125,294.1499938964844,289.7366638183594,285.4646911621094,290.3029479980469,291.0821838378906,286.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471365213394165,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,9.389458136865868e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087463378906,0.0,0.0,9.88757165032439e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,7.302939775399864e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,9.887549094855784e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0004690227215178,287.8089599609375,294.1499938964844,289.661376953125,285.44744873046875,290.2922668457031,290.7833251953125,286.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3809850215911865,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,9.389458136865868e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087463378906,0.0,0.0,9.88757165032439e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,7.302939775399864e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,9.887549094855784e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0004690227215178,287.8089599609375,294.1499938964844,289.661376953125,285.44744873046875,290.2922668457031,290.7833251953125,286.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3809850215911865,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.38944358495064e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,9.887555643217638e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,7.302928133867681e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.887534542940556e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,0.000469021993922,287.803955078125,294.1499938964844,289.5863647460937,285.4306030273437,290.2803955078125,290.532958984375,286.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294058561325073,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.38944358495064e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,9.887555643217638e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,7.302928133867681e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.887534542940556e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,0.000469021993922,287.803955078125,294.1499938964844,289.5863647460937,285.4306030273437,290.2803955078125,290.532958984375,286.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294058561325073,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.389701881445944e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8015441894531,0.0,0.0,9.887827764032409e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,7.303128950297832e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.887805936159566e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,0.0004690349160227,287.7987060546875,294.1499938964844,289.5116577148437,285.4140930175781,290.2674255371094,290.32037353515625,286.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210137128829956,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.389701881445944e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8015441894531,0.0,0.0,9.887827764032409e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,7.303128950297832e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.887805936159566e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,0.0004690349160227,287.7987060546875,294.1499938964844,289.5116577148437,285.4140930175781,290.2674255371094,290.32037353515625,286.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210137128829956,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.390246850671248e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,9.888401837088168e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,7.303552411030978e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.888380736811088e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,0.000469062157208,287.7932434082031,294.1499938964844,289.4372863769531,285.3978271484375,290.2533874511719,290.1374206542969,286.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1289548873901367,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.390246850671248e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,9.888401837088168e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,7.303552411030978e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.888380736811088e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,0.000469062157208,287.7932434082031,294.1499938964844,289.4372863769531,285.3978271484375,290.2533874511719,290.1374206542969,286.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1289548873901367,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.390630293637514e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,9.888805652735756e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,7.30385072529316e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,9.888784552458674e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,0.0004690813075285,287.7904663085937,294.1499938964844,289.4001770019531,285.3897705078125,290.2459411621094,290.05499267578125,286.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0893211364746094,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.391088678967208e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79364013671875,0.0,0.0,9.889287321129814e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,7.304206519620493e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,9.889266220852733e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,0.0004691041831392,287.7876281738281,294.1499938964844,289.3631896972656,285.3817443847656,290.2382507324219,289.97772216796875,286.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050290584564209,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
