time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,9.392228093929587e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,9.890487126540393e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,7.3050927312579e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.890466753859072e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0004691611102316,287.78179931640625,294.1499938964844,289.2893981933594,285.3657531738281,290.2220764160156,289.83624267578125,286.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9739410877227783,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,9.392228093929587e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,9.890487126540393e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,7.3050927312579e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.890466753859072e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0004691611102316,287.78179931640625,294.1499938964844,289.2893981933594,285.3657531738281,290.2220764160156,289.83624267578125,286.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9739410877227783,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.393662912771106e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,9.891997615341096e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,7.306208135560155e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.891977242659776e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,0.0004692327638622,287.7758178710937,294.1499938964844,289.2159118652344,285.3498229980469,290.20489501953125,289.7091369628906,286.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8997348546981807,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.393662912771106e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78521728515625,0.0,0.0,9.891997615341096e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,7.306208135560155e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.891977242659776e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,0.0004692327638622,287.7758178710937,294.1499938964844,289.2159118652344,285.3498229980469,290.20489501953125,289.7091369628906,286.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8997348546981807,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,9.395381493959576e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,9.893807873595506e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,7.30754472897388e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.893787500914186e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,0.0004693186492659,287.76971435546875,294.1499938964844,289.1427307128906,285.3338623046875,290.18670654296875,289.59332275390625,286.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8275107145309448,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,9.395381493959576e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,9.893807873595506e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,7.30754472897388e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.893787500914186e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,0.0004693186492659,287.76971435546875,294.1499938964844,289.1427307128906,285.3338623046875,290.18670654296875,289.59332275390625,286.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8275107145309448,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.39736855798401e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,9.895899711409584e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,7.309090142371133e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.895880066324024e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,0.0004694178933277,287.76348876953125,294.1499938964844,289.0698547363281,285.3177795410156,290.1675109863281,289.4864196777344,286.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7571221590042114,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.39736855798401e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,9.895899711409584e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,7.309090142371133e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.895880066324024e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,0.0004694178933277,287.76348876953125,294.1499938964844,289.0698547363281,285.3177795410156,290.1675109863281,289.4864196777344,286.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7571221590042114,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.398455586051568e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,9.897044219542296e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,7.30993488105014e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,9.897024574456736e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,0.0004694721719715,287.76031494140625,294.1499938964844,289.03350830078125,285.3096923828125,290.1575927734375,289.43572998046875,286.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7225764989852903,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,9.39960009418428e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,9.898249118123204e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,7.310824730666354e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.898229473037644e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,0.0004695293318945,287.75714111328125,294.1499938964844,288.9972839355469,285.3015441894531,290.1473999023437,289.3865966796875,286.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6884406805038452,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.402045543538406e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669677734375,0.0,0.0,9.900824807118624e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,7.312727393582463e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.900805162033066e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,0.0004696515388786,287.75067138671875,294.1499938964844,288.92498779296875,285.2850646972656,290.1263427734375,289.2923278808594,286.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6213347911834717,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.402045543538406e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669677734375,0.0,0.0,9.900824807118624e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,7.312727393582463e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.900805162033066e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,0.0004696515388786,287.75067138671875,294.1499938964844,288.92498779296875,285.2850646972656,290.1263427734375,289.2923278808594,286.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6213347911834717,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.404661977896468e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,9.903579484671354e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,7.314761751331389e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,9.903560567181556e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,0.0004697822441812,287.744140625,294.1499938964844,288.85302734375,285.268310546875,290.1043701171875,289.20245361328125,286.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.555698037147522,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.404661977896468e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,9.903579484671354e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,7.314761751331389e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,9.903560567181556e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,0.0004697822441812,287.744140625,294.1499938964844,288.85302734375,285.268310546875,290.1043701171875,289.20245361328125,286.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.555698037147522,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.40736717893742e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572937011719,0.0,0.0,9.906428022077308e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,7.31686523067765e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.90640910458751e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0004699173441622,287.7375183105469,294.1499938964844,288.7813720703125,285.2511901855469,290.0815124511719,289.1161499023437,286.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4914251565933228,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.40736717893742e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572937011719,0.0,0.0,9.906428022077308e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,7.31686523067765e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.90640910458751e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0004699173441622,287.7375183105469,294.1499938964844,288.7813720703125,285.2511901855469,290.0815124511719,289.1161499023437,286.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4914251565933228,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.410069469595328e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,9.909272921504451e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,7.318966527236626e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.909254004014656e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,0.0004700523277278,287.7308349609375,294.1499938964844,288.7099914550781,285.2336120605469,290.05780029296875,289.03271484375,286.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4284095764160156,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.410069469595328e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,9.909272921504451e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,7.318966527236626e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.909254004014656e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,0.0004700523277278,287.7308349609375,294.1499938964844,288.7099914550781,285.2336120605469,290.05780029296875,289.03271484375,286.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4284095764160156,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.411390783498064e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498474121094,0.0,0.0,9.910664812196046e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,7.31999462004751e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,9.910645894706248e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0004701183352153,287.7274475097656,294.1499938964844,288.6744384765625,285.22467041015625,290.0456237792969,288.9918518066406,286.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3973435163497925,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.412677900400011e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,9.912020323099568e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,7.320995791815221e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.912001405609772e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,0.0004701826546806,287.7240600585937,294.1499938964844,288.6389465332031,285.215576171875,290.033203125,288.9515686035156,286.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3665591478347778,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.415105887455866e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,9.914576367009432e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,7.32288317522034e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.914558177115396e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,0.0004703039012383,287.7172546386719,294.1499938964844,288.56817626953125,285.1969909667969,290.0078125,288.872314453125,286.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.305790662765503,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.415105887455866e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,9.914576367009432e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,7.32288317522034e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.914558177115396e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,0.0004703039012383,287.7172546386719,294.1499938964844,288.56817626953125,285.1969909667969,290.0078125,288.872314453125,286.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.305790662765503,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.417266846867278e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,9.916851558955386e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,7.324563921429217e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.916833369061352e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,0.0004704118473455,287.7104187011719,294.1499938964844,288.49774169921875,285.17779541015625,289.9815979003906,288.7947082519531,286.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2460306882858276,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.417266846867278e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,9.916851558955386e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,7.324563921429217e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.916833369061352e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,0.0004704118473455,287.7104187011719,294.1499938964844,288.49774169921875,285.17779541015625,289.9815979003906,288.7947082519531,286.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2460306882858276,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.419079287908973e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,9.918760770233348e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,7.325973274419084e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.918742580339313e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,0.0004705024184659,287.7035217285156,294.1499938964844,288.4275817871094,285.1579284667969,289.95458984375,288.71844482421875,286.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.187206745147705,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.419079287908973e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,9.918760770233348e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,7.325973274419084e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.918742580339313e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,0.0004705024184659,287.7035217285156,294.1499938964844,288.4275817871094,285.1579284667969,289.95458984375,288.71844482421875,286.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.187206745147705,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.42046826821752e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267761230469,0.0,0.0,9.920222510118036e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,7.32705375412479e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.920205047819763e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0004705717728938,287.69659423828125,294.1499938964844,288.35772705078125,285.1373291015625,289.9267883300781,288.6434020996094,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.129259467124939,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.42046826821752e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267761230469,0.0,0.0,9.920222510118036e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,7.32705375412479e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.920205047819763e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0004705717728938,287.69659423828125,294.1499938964844,288.35772705078125,285.1373291015625,289.9267883300781,288.6434020996094,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.129259467124939,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,9.42098122322932e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,9.920763113768773e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,7.327452476602048e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.920745651470496e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,0.0004705974133685,287.6931457519531,294.1499938964844,288.3229064941406,285.1267395019531,289.9126281738281,288.60626220703125,286.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1005996465682983,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.42136175581254e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215270996094,0.0,0.0,9.921163291437551e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,7.327747880481184e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.921145829139276e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,0.0004706164181698,287.6896667480469,294.1499938964844,288.2881774902344,285.115966796875,289.8982849121094,288.56939697265625,286.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0721395015716553,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.42169499467127e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162475585937,0.0,0.0,9.921513992594556e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,7.328006904572248e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.921497257892042e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,0.0004706330655608,287.6827087402344,294.1499938964844,288.21893310546875,285.09375,289.8690185546875,288.49639892578125,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190149839154e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0157915353775024,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.42169499467127e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162475585937,0.0,0.0,9.921513992594556e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,7.328006904572248e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.921497257892042e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,0.0004706330655608,287.6827087402344,294.1499938964844,288.21893310546875,285.09375,289.8690185546875,288.49639892578125,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190149839154e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0157915353775024,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.421408321941271e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109375,0.0,0.0,9.921212040353566e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,7.327784260269254e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.921195305651054e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,0.0004706187464762,287.6757507324219,294.1499938964844,288.1499938964844,285.0706481933594,289.83905029296875,288.4242858886719,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326452250959846e-09,0.0010039479238912,-0.015626523643732,0.0,0.0,0.0,-0.0079491091892123,60.0,0.960177481174469,-0.0,-6.872065227980785e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.421408321941271e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109375,0.0,0.0,9.921212040353566e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,7.327784260269254e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.921195305651054e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,0.0004706187464762,287.6757507324219,294.1499938964844,288.1499938964844,285.0706481933594,289.83905029296875,288.4242858886719,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326452250959846e-09,0.0010039479238912,-0.015626523643732,0.0,0.0,0.0,-0.0079491091892123,60.0,0.960177481174469,-0.0,-6.872065227980785e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.419744310434908e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70562744140625,0.0,0.0,9.91945926216431e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,7.32648913981393e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.919442527461796e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,0.0004705356259364,287.66876220703125,294.1499938964844,288.08233642578125,285.046142578125,289.80841064453125,288.3531494140625,286.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9054860472679138,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.419744310434908e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70562744140625,0.0,0.0,9.91945926216431e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,7.32648913981393e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.919442527461796e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,0.0004705356259364,287.66876220703125,294.1499938964844,288.08233642578125,285.046142578125,289.80841064453125,288.3531494140625,286.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9054860472679138,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.41600592341274e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,9.915522969095036e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,7.323581667151302e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,9.915506234392524e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,0.0004703488957602,287.66180419921875,294.1499938964844,288.01678466796875,285.0198974609375,289.7771301269531,288.283447265625,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.852374792098999,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.41600592341274e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,9.915522969095036e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,7.323581667151302e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,9.915506234392524e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,0.0004703488957602,287.66180419921875,294.1499938964844,288.01678466796875,285.0198974609375,289.7771301269531,288.283447265625,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.852374792098999,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.413388761458918e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69757080078125,0.0,0.0,9.912766836350784e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,7.321545854210854e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,9.912750829244033e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0004702181613538,287.6583251953125,294.1499938964844,287.9847717285156,285.0061340332031,289.7612609863281,288.249267578125,286.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8264667391777039,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
