time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.410295751877128e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,9.909509390126914e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,7.319139695027843e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940612792969,0.0,0.0,9.909493383020164e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,0.0004700636491179,287.65484619140625,294.1499938964844,287.9532165527344,284.99200439453125,289.7452697753906,288.2156066894531,286.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187494072662503e-09,0.0010027597891166,-0.0152625171467661,0.0,0.0,0.0,-0.0078802229836583,60.0,0.8009921908378601,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,9.402765135746448e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,9.901578596327454e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,7.313282549148425e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.901562589220704e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0004696874821092,287.6478881835937,294.1499938964844,287.8914794921875,284.962646484375,289.712890625,288.1498413085937,286.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.0150162847712636,0.0,0.0,0.0,-0.00783362518996,60.0,0.7512477040290833,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,9.402765135746448e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,9.901578596327454e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,7.313282549148425e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.901562589220704e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0004696874821092,287.6478881835937,294.1499938964844,287.8914794921875,284.962646484375,289.712890625,288.1498413085937,286.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.0150162847712636,0.0,0.0,0.0,-0.00783362518996,60.0,0.7512477040290833,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.393593791173772e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,9.891921217786148e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,7.30614920030348e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.891905210679396e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,0.000469229358714,287.6409606933594,294.1499938964844,287.8314514160156,284.9319763183594,289.6800231933594,288.0862731933594,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069683803573e-09,0.0010009777033701,-0.0147165292873978,0.0,0.0,0.0,-0.0077768983319401,60.0,0.7030735611915588,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.393593791173772e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,9.891921217786148e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,7.30614920030348e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.891905210679396e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,0.000469229358714,287.6409606933594,294.1499938964844,287.8314514160156,284.9319763183594,289.6800231933594,288.0862731933594,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069683803573e-09,0.0010009777033701,-0.0147165292873978,0.0,0.0,0.0,-0.0077768983319401,60.0,0.7030735611915588,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.382990538142622e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787414550781,0.0,0.0,9.880755533231422e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,7.297901902347803e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.880739526124672e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,0.0004686997272074,287.6340637207031,294.1499938964844,287.77294921875,284.9000549316406,289.646728515625,288.0249938964844,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846796380382102e-09,0.0009998466121032,-0.0143700195476412,0.0,0.0,0.0,-0.007711324840784,60.0,0.6563723683357239,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.382990538142622e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787414550781,0.0,0.0,9.880755533231422e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,7.297901902347803e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.880739526124672e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,0.0004686997272074,287.6340637207031,294.1499938964844,287.77294921875,284.9000549316406,289.646728515625,288.0249938964844,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846796380382102e-09,0.0009998466121032,-0.0143700195476412,0.0,0.0,0.0,-0.007711324840784,60.0,0.6563723683357239,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.371173655381426e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733703613281,0.0,0.0,9.868311462923884e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,7.288710912689567e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,9.868296183412896e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.000468109443318,287.6271667480469,294.1499938964844,287.7158203125,284.8670349121094,289.6130676269531,287.9659423828125,286.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.61104816198349,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.371173655381426e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733703613281,0.0,0.0,9.868311462923884e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,7.288710912689567e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,9.868296183412896e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.000468109443318,287.6271667480469,294.1499938964844,287.7158203125,284.8670349121094,289.6130676269531,287.9659423828125,286.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.61104816198349,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.364877041662112e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,9.86168088275008e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,7.283812738023698e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.861665603239088e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,0.0004677949182223,287.6237487792969,294.1499938964844,287.687744140625,284.85015869140625,289.5960693359375,287.937255859375,286.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.620870435762981e-09,0.0009979148162528,-0.0137781621888279,0.0,0.0,0.0,-0.0075993239879608,60.0,0.5888875126838684,-0.0,-6.789705508936096e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,9.358359966427088e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,9.85481819952838e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,7.278744305949658e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,9.854802920017391e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0004674693627748,287.6203308105469,294.1499938964844,287.65997314453125,284.83306884765625,289.5789794921875,287.9090881347656,286.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539594560843852e-09,0.0009972198167815,-0.0135652404278516,0.0,0.0,0.0,-0.0075590321794152,60.0,0.5670287013053894,-0.0,-6.780250316751335e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,9.344775025965646e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66259765625,0.0,0.0,9.840511484071612e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,7.26817743270658e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.840496932156384e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0004667907778639,287.613525390625,294.1499938964844,287.605224609375,284.7981872558594,289.54461669921875,287.854248046875,286.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370173639107634e-09,0.0009957710281014,-0.0131213963031768,0.0,0.0,0.0,-0.0074750427156686,60.0,0.5241468548774719,-0.0,-6.760562598628894e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,9.344775025965646e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66259765625,0.0,0.0,9.840511484071612e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,7.26817743270658e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.840496932156384e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0004667907778639,287.613525390625,294.1499938964844,287.605224609375,284.7981872558594,289.54461669921875,287.854248046875,286.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370173639107634e-09,0.0009957710281014,-0.0131213963031768,0.0,0.0,0.0,-0.0074750427156686,60.0,0.5241468548774719,-0.0,-6.760562598628894e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.330615284852684e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,9.825600864132866e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.257164543261752e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.825586312217638e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004660834674723,287.6067199707031,294.1499938964844,287.5514221191406,284.7626037597656,289.50994873046875,287.80133056640625,286.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597996111521e-09,0.0009942611213773,-0.0126587990671396,0.0,0.0,0.0,-0.0073875067755579,60.0,0.4823547303676605,-0.0,-6.740073388300516e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.330615284852684e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,9.825600864132866e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.257164543261752e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.825586312217638e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004660834674723,287.6067199707031,294.1499938964844,287.5514221191406,284.7626037597656,289.50994873046875,287.80133056640625,286.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597996111521e-09,0.0009942611213773,-0.0126587990671396,0.0,0.0,0.0,-0.0073875067755579,60.0,0.4823547303676605,-0.0,-6.740073388300516e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.316072100773454e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,9.810285700950772e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,7.24585261195898e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.810271149035545e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0004653570067603,287.6000061035156,294.1499938964844,287.4984130859375,284.7263488769531,289.4749755859375,287.7502136230469,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4415329694747925,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.316072100773454e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,9.810285700950772e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,7.24585261195898e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.810271149035545e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0004653570067603,287.6000061035156,294.1499938964844,287.4984130859375,284.7263488769531,289.4749755859375,287.7502136230469,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4415329694747925,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.301317913923413e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,9.794748621061444e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,7.23437697160989e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,9.794734069146216e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0004646199813578,287.5932922363281,294.1499938964844,287.4460754394531,284.6895446777344,289.43975830078125,287.7008056640625,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4015724062919616,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.301317913923413e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,9.794748621061444e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,7.23437697160989e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,9.794734069146216e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0004646199813578,287.5932922363281,294.1499938964844,287.4460754394531,284.6895446777344,289.43975830078125,287.7008056640625,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4015724062919616,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.293908078689128e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,9.786945156520233e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,7.228612957987934e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,9.786931332200766e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,0.000464249838842,287.5899658203125,294.1499938964844,287.42010498046875,284.6709899902344,289.42205810546875,287.6766967773437,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3818952441215515,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,9.286504064220936e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,9.779148967936636e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,7.22285476513207e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.779135143617168e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,0.0004638800164684,287.5866394042969,294.1499938964844,287.3942565917969,284.6523132324219,289.404296875,287.6529846191406,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3623872995376587,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.271762246498838e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,9.763624984771012e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,7.211388583527878e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.763611160451546e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0004631436313502,287.5800476074219,294.1499938964844,287.3428039550781,284.61474609375,289.3686218261719,287.60650634765625,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238056302070617,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.271762246498838e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,9.763624984771012e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,7.211388583527878e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.763611160451546e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0004631436313502,287.5800476074219,294.1499938964844,287.3428039550781,284.61474609375,289.3686218261719,287.60650634765625,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238056302070617,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.257205965695904e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,9.748295997269452e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,7.200066465884447e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,9.748282172949985e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,0.0004624165303539,287.573486328125,294.1499938964844,287.2915954589844,284.5769348144531,289.33270263671875,287.5613098144531,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2857638895511627,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.257205965695904e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,9.748295997269452e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,7.200066465884447e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,9.748282172949985e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,0.0004624165303539,287.573486328125,294.1499938964844,287.2915954589844,284.5769348144531,289.33270263671875,287.5613098144531,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2857638895511627,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.24292835406959e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253356933594,0.0,0.0,9.733260958455504e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,7.18896189937368e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.733247861731796e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0004617033409886,287.56695556640625,294.1499938964844,287.24041748046875,284.5389709472656,289.2966003417969,287.51727294921875,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2481392323970794,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.24292835406959e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253356933594,0.0,0.0,9.733260958455504e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,7.18896189937368e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.733247861731796e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0004617033409886,287.56695556640625,294.1499938964844,287.24041748046875,284.5389709472656,289.2966003417969,287.51727294921875,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2481392323970794,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,9.229007991962136e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,9.718602086650208e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,7.178134546848014e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.718588989926502e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0004610079922713,287.5604858398437,294.1499938964844,287.189208984375,284.5009460449219,289.2602844238281,287.4743347167969,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108168452978134,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,9.229007991962136e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,9.718602086650208e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,7.178134546848014e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.718588989926502e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0004610079922713,287.5604858398437,294.1499938964844,287.189208984375,284.5009460449219,289.2602844238281,287.4743347167969,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108168452978134,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,9.222215157933532e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,9.711449092719704e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,7.172851474024355e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.711435268400236e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,0.000460668670712,287.5572814941406,294.1499938964844,287.1635131835937,284.4819641113281,289.2420349121094,287.4532470703125,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.192235916852951,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,9.215510362992065e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148681640625,0.0,0.0,9.7043885034509e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,7.167636067606509e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,9.704375406727196e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,0.0004603337438311,287.5540771484375,294.1499938964844,287.13775634765625,284.4629821777344,289.2237243652344,287.4323425292969,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1736854016780853,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.202487854054198e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,9.690674778539687e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,7.157507207011804e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.690661681815982e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0004596832441166,287.5477294921875,294.1499938964844,287.0859375,284.4251403808594,289.1869812011719,287.39117431640625,286.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366252601146698,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.202487854054198e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,9.690674778539687e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,7.157507207011804e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.690661681815982e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0004596832441166,287.5477294921875,294.1499938964844,287.0859375,284.4251403808594,289.1869812011719,287.39117431640625,286.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366252601146698,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.189978300128132e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,9.677501657279208e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,7.147777796490118e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.677488560555504e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.0004590583557728,287.5414123535156,294.1499938964844,287.0336303710937,284.38751220703125,289.1500244140625,287.35076904296875,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399483261893238e-09,0.0009792653145268,-0.0080641601234674,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0995290353894233,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.189978300128132e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,9.677501657279208e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,7.147777796490118e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.677488560555504e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.0004590583557728,287.5414123535156,294.1499938964844,287.0336303710937,284.38751220703125,289.1500244140625,287.35076904296875,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399483261893238e-09,0.0009792653145268,-0.0080641601234674,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0995290353894233,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.17803918127902e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,9.6649288025219e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,7.138491491787136e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.664916433393957e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,0.0004584619891829,287.53515625,294.1499938964844,286.98065185546875,284.3501892089844,289.1128234863281,287.3110046386719,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291071193345374e-09,0.0009779921965673,-0.0076740682125091,0.0,0.0,0.0,-0.0064443396404385,60.0,0.0622744970023632,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.17803918127902e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,9.6649288025219e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,7.138491491787136e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.664916433393957e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,0.0004584619891829,287.53515625,294.1499938964844,286.98065185546875,284.3501892089844,289.1128234863281,287.3110046386719,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291071193345374e-09,0.0009779921965673,-0.0076740682125091,0.0,0.0,0.0,-0.0064443396404385,60.0,0.0622744970023632,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.166666131932288e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,9.652951848693192e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,7.129645382519811e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.652939479565248e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,0.0004578938533086,287.5289306640625,294.1499938964844,286.9268493652344,284.3132629394531,289.0754089355469,287.2718200683594,286.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0247790869325399,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.166666131932288e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,9.652951848693192e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,7.129645382519811e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.652939479565248e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,0.0004578938533086,287.5289306640625,294.1499938964844,286.9268493652344,284.3132629394531,289.0754089355469,287.2718200683594,286.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0247790869325399,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
