time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.1612346295733e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,9.647232218412682e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,7.125420961529016e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,9.647219849284738e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,0.0004576225474011,287.5258483886719,294.1499938964844,286.8996276855469,284.2949523925781,289.0566101074219,287.2524108886719,286.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0058735841885209,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,9.155931184068322e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,9.641647193348037e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,7.121295493561774e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.641634824220092e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,0.0004573576152324,287.52276611328125,294.1499938964844,286.87213134765625,284.2767944335937,289.0377502441406,287.23309326171875,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0131151638925075,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.145841613644734e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,9.631022840039805e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,7.113447645679116e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.63101047091186e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,0.0004568536242004,287.51666259765625,294.1499938964844,286.8162841796875,284.2408752441406,288.99981689453125,287.1947937011719,286.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514813214540481,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.145841613644734e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,9.631022840039805e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,7.113447645679116e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.63101047091186e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,0.0004568536242004,287.51666259765625,294.1499938964844,286.8162841796875,284.2408752441406,288.99981689453125,287.1947937011719,286.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514813214540481,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.136430890066548e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788879394531,0.0,0.0,9.621112258173524e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.621100616641344e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,0.0004563835682347,287.5106201171875,294.1499938964844,286.7592163085937,284.20556640625,288.9615783691406,287.15673828125,286.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172713605414e-09,0.0009735549101606,-0.0063144112937152,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0904453620314598,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.136430890066548e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788879394531,0.0,0.0,9.621112258173524e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.621100616641344e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,0.0004563835682347,287.5106201171875,294.1499938964844,286.7592163085937,284.20556640625,288.9615783691406,287.15673828125,286.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172713605414e-09,0.0009735549101606,-0.0063144112937152,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0904453620314598,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.12772593437694e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,9.611946006771176e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.611934365238994e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0004559487570077,287.5046081542969,294.1499938964844,286.70074462890625,284.1709289550781,288.9230651855469,287.118896484375,286.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636051142503447e-09,0.0009726264397613,-0.0060299295000731,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1301145702600479,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.12772593437694e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,9.611946006771176e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.611934365238994e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0004559487570077,287.5046081542969,294.1499938964844,286.70074462890625,284.1709289550781,288.9230651855469,287.118896484375,286.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636051142503447e-09,0.0009726264397613,-0.0060299295000731,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1301145702600479,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,9.119757305597886e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688171386719,0.0,0.0,9.60355464485474e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.093159365467727e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.603543003322557e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004555507039185,287.4986572265625,294.1499938964844,286.6407165527344,284.1370849609375,288.8842163085937,287.0811462402344,286.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642052925434204e-09,0.000971776433289,-0.0057694693095982,0.0,0.0,0.0,-0.0060839992947876,60.0,-0.1706017851829528,-0.0,-6.438642685679953e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,9.119757305597886e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688171386719,0.0,0.0,9.60355464485474e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.093159365467727e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.603543003322557e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004555507039185,287.4986572265625,294.1499938964844,286.6407165527344,284.1370849609375,288.8842163085937,287.0811462402344,286.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642052925434204e-09,0.000971776433289,-0.0057694693095982,0.0,0.0,0.0,-0.0060839992947876,60.0,-0.1706017851829528,-0.0,-6.438642685679953e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,9.11606111912988e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,9.599662007531153e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,7.090284634614363e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.599650365998968e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,0.0004553660692181,287.4956970214844,294.1499938964844,286.610107421875,284.1204528808594,288.8646545410156,287.0622253417969,286.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.5181001728213914e-09,0.0009713821928016,-0.0056486576795578,0.0,0.0,0.0,-0.0060611427761614,60.0,-0.191201239824295,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,9.112557745538652e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638427734375,0.0,0.0,9.595972369425e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,7.087559788487852e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,9.595960727892816e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0004551910387817,287.4927673339844,294.1499938964844,286.5790405273437,284.1040344238281,288.8450012207031,287.0433044433594,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.4743898041634793e-09,0.0009710083832032,-0.0055341217666864,0.0,0.0,0.0,-0.0060394736938178,60.0,-0.2120312303304672,-0.0,-6.428467713703867e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.10615926841274e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,7.08258303347975e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.589223191142082e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,0.0004548714496195,287.4869079589844,294.1499938964844,286.5155029296875,284.0718688964844,288.8054504394531,287.0053100585937,286.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281684778,2.394563880514511e-09,0.0009703257819637,-0.0053249499760568,0.0,0.0,0.0,-0.0059999004006385,60.0,-0.2544393539428711,-0.0,-6.419431741733207e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.10615926841274e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,7.08258303347975e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.589223191142082e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,0.0004548714496195,287.4869079589844,294.1499938964844,286.5155029296875,284.0718688964844,288.8054504394531,287.0053100585937,286.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281684778,2.394563880514511e-09,0.0009703257819637,-0.0053249499760568,0.0,0.0,0.0,-0.0059999004006385,60.0,-0.2544393539428711,-0.0,-6.419431741733207e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.10051676328294e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,9.58329255809076e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,7.078194175846875e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.58328164415434e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004545895790215,287.4811096191406,294.1499938964844,286.45001220703125,284.0406494140625,288.7655029296875,286.96697998046875,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697258938103,2.3241508717575243e-09,0.0009697235655039,-0.0051404424011707,0.0,0.0,0.0,-0.0059649934992194,60.0,-0.2980407178401947,-0.0,-6.4114658471226e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.10051676328294e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,9.58329255809076e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,7.078194175846875e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.58328164415434e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004545895790215,287.4811096191406,294.1499938964844,286.45001220703125,284.0406494140625,288.7655029296875,286.96697998046875,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697258938103,2.3241508717575243e-09,0.0009697235655039,-0.0051404424011707,0.0,0.0,0.0,-0.0059649934992194,60.0,-0.2980407178401947,-0.0,-6.4114658471226e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.094701090361924e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,9.577168384566904e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,7.073670712998137e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,9.577157470630482e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004542990936897,287.475341796875,294.1499938964844,286.3788146972656,284.008544921875,288.7250671386719,286.9281005859375,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691053419373,2.251587138957234e-09,0.0009691031300462,-0.0049502989277243,0.0,0.0,0.0,-0.0059290202334523,60.0,-0.3439238965511322,-0.0,-6.403262631238249e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.094701090361924e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,9.577168384566904e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,7.073670712998137e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,9.577157470630482e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004542990936897,287.475341796875,294.1499938964844,286.3788146972656,284.008544921875,288.7250671386719,286.9281005859375,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691053419373,2.251587138957234e-09,0.0009691031300462,-0.0049502989277243,0.0,0.0,0.0,-0.0059290202334523,60.0,-0.3439238965511322,-0.0,-6.403262631238249e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,9.088019578484818e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,9.570132533553988e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,7.068474224070087e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,9.570121619617566e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.000453965330962,287.4696350097656,294.1499938964844,286.2987670898437,283.973876953125,288.6839904785156,286.8886108398437,286.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.168233814714426e-09,0.0009683903190307,-0.0047318814322352,0.0,0.0,0.0,-0.0058876983821392,60.0,-0.3948829472064972,-0.0,-6.39384580836122e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,9.088019578484818e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,9.570132533553988e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,7.068474224070087e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,9.570121619617566e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.000453965330962,287.4696350097656,294.1499938964844,286.2987670898437,283.973876953125,288.6839904785156,286.8886108398437,286.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.168233814714426e-09,0.0009683903190307,-0.0047318814322352,0.0,0.0,0.0,-0.0058876983821392,60.0,-0.3948829472064972,-0.0,-6.39384580836122e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.084648627322169e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54168701171875,0.0,0.0,9.566582593834028e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,7.065851968945935e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.566571679897606e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.000453796936199,287.4668273925781,294.1499938964844,286.255615234375,283.95556640625,288.6632080078125,286.86865234375,286.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680328075774,2.1261779004078107e-09,0.0009680306538939,-0.0046216789633035,0.0,0.0,0.0,-0.0058668493293225,60.0,-0.422129362821579,-0.0,-6.3890965407154e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.081519965548068e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,9.563288040226324e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,7.063418161123991e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,9.563277126289904e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0004536406486295,287.4639892578125,294.1499938964844,286.21051025390625,283.9366455078125,288.6422119140625,286.84844970703125,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698986642,2.0871482320217183e-09,0.0009676968911662,-0.0045194067060947,0.0,0.0,0.0,-0.0058475006371736,60.0,-0.4507905542850494,-0.0,-6.384691175753687e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.076658170670272e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,9.558167948853225e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.0596368459519e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.558157034916805e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0004533977771643,287.4584045410156,294.1499938964844,286.11474609375,283.8970031738281,288.59967041015625,286.80718994140625,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671799489296,2.026466550120176e-09,0.0009671779116615,-0.0043603968806564,0.0,0.0,0.0,-0.0058174175210297,60.0,-0.5116565227508545,-0.0,-6.37784509649464e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.076658170670272e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,9.558167948853225e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.0596368459519e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.558157034916805e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0004533977771643,287.4584045410156,294.1499938964844,286.11474609375,283.8970031738281,288.59967041015625,286.80718994140625,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671799489296,2.026466550120176e-09,0.0009671779116615,-0.0043603968806564,0.0,0.0,0.0,-0.0058174175210297,60.0,-0.5116565227508545,-0.0,-6.37784509649464e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.074930130736902e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,9.556348231853916e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,7.058292248984799e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.556337317917496e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,0.000453311484307,287.4528503417969,294.1499938964844,286.0120849609375,283.8550109863281,288.55615234375,286.76373291015625,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669948485679,2.0048380733328486e-09,0.0009669928695075,-0.0043037217110395,0.0,0.0,0.0,-0.0058066947385668,60.0,-0.5775651335716248,-0.0,-6.375405803282774e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.074930130736902e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,9.556348231853916e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,7.058292248984799e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.556337317917496e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,0.000453311484307,287.4528503417969,294.1499938964844,286.0120849609375,283.8550109863281,288.55615234375,286.76373291015625,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669948485679,2.0048380733328486e-09,0.0009669928695075,-0.0043037217110395,0.0,0.0,0.0,-0.0058066947385668,60.0,-0.5775651335716248,-0.0,-6.375405803282774e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.07743742573075e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,9.558987949276344e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,7.0602422056254e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.558977762935684e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,0.0004534367180895,287.4473571777344,294.1499938964844,285.9032287597656,283.81072998046875,288.5115661621094,286.7164001464844,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672610322013,2.0359780528167452e-09,0.0009672589949332,-0.0043853209353983,0.0,0.0,0.0,-0.0058221314102411,60.0,-0.6480370163917542,-0.0,-6.378918016025636e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.07743742573075e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,9.558987949276344e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,7.0602422056254e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.558977762935684e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,0.0004534367180895,287.4473571777344,294.1499938964844,285.9032287597656,283.81072998046875,288.5115661621094,286.7164001464844,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672610322013,2.0359780528167452e-09,0.0009672589949332,-0.0043853209353983,0.0,0.0,0.0,-0.0058221314102411,60.0,-0.6480370163917542,-0.0,-6.378918016025636e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.084215707844125e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,9.566125663695856e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,7.065514364512637e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.566115477355196e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.000453775312053,287.44189453125,294.1499938964844,285.7888488769531,283.76434326171875,288.4658203125,286.6629638671875,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679823415353,2.120330133692505e-09,0.0009679801878519,-0.0046063563786447,0.0,0.0,0.0,-0.0058639482595026,60.0,-0.722725510597229,-0.0,-6.388437157056617e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.084215707844125e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,9.566125663695856e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,7.065514364512637e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.566115477355196e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.000453775312053,287.44189453125,294.1499938964844,285.7888488769531,283.76434326171875,288.4658203125,286.6629638671875,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679823415353,2.120330133692505e-09,0.0009679801878519,-0.0046063563786447,0.0,0.0,0.0,-0.0058639482595026,60.0,-0.722725510597229,-0.0,-6.388437157056617e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.08895381144248e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,9.571115515427664e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,7.069199637044221e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.571105329087004e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0004540120135061,287.4391784667969,294.1499938964844,285.7297668457031,283.7403564453125,288.4423828125,286.6327209472656,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684868273325,2.179320723882938e-09,0.000968484673649,-0.0047609340399503,0.0,0.0,0.0,-0.0058931922540068,60.0,-0.7617091536521912,-0.0,-6.39509778466163e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.094167035073042e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,9.576605225447564e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,7.073254528222606e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.576595039106904e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,0.0004542724054772,287.4364624023437,294.1499938964844,285.6695556640625,283.71588134765625,288.418701171875,286.6004943847656,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690418373793,2.2442256941701544e-09,0.0009690395672805,-0.0049310093745589,0.0,0.0,0.0,-0.0059253680519759,60.0,-0.8014059066772461,-0.0,-6.402430585694674e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.104950004257262e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,9.58796008490026e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,7.081640796968713e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.5879498985596e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,0.0004548110300675,287.4310913085937,294.1499938964844,285.5460510253906,283.66552734375,288.37017822265625,286.5281066894531,286.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701899834908,2.3784725300401988e-09,0.0009701875969767,-0.0052827848121523,0.0,0.0,0.0,-0.0059919203631579,60.0,-0.8833617568016052,-0.0,-6.417610620701454e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.104950004257262e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,9.58796008490026e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,7.081640796968713e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.5879498985596e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,0.0004548110300675,287.4310913085937,294.1499938964844,285.5460510253906,283.66552734375,288.37017822265625,286.5281066894531,286.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701899834908,2.3784725300401988e-09,0.0009701875969767,-0.0052827848121523,0.0,0.0,0.0,-0.0059919203631579,60.0,-0.8833617568016052,-0.0,-6.417610620701454e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.114399290410802e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058898925781,0.0,0.0,9.597910684533416e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,7.0889902417548e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.597900498192756e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,0.0004552830359898,287.42578125,294.1499938964844,285.4189758300781,283.6134338378906,288.3204650878906,286.44732666015625,286.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711961611174,2.4961117617294803e-09,0.0009711936581879,-0.0055910409428179,0.0,0.0,0.0,-0.0060502397827804,60.0,-0.9677688479423524,-0.0,-6.43092761265507e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.114399290410802e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058898925781,0.0,0.0,9.597910684533416e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,7.0889902417548e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.597900498192756e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,0.0004552830359898,287.42578125,294.1499938964844,285.4189758300781,283.6134338378906,288.3204650878906,286.44732666015625,286.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711961611174,2.4961117617294803e-09,0.0009711936581879,-0.0055910409428179,0.0,0.0,0.0,-0.0060502397827804,60.0,-0.9677688479423524,-0.0,-6.43092761265507e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.121612674789505e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,9.605506056686865e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,7.094600005075336e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.605496597941964e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0004556433705147,287.42047119140625,294.1499938964844,285.2890014648437,283.5596923828125,288.26934814453125,286.3581848144531,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719639783725,2.585890834794213e-09,0.0009719614172354,-0.0058262930251657,0.0,0.0,0.0,-0.0060947476886212,60.0,-1.0544542074203491,-0.0,-6.441100453002947e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.121612674789505e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,9.605506056686865e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,7.094600005075336e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.605496597941964e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0004556433705147,287.42047119140625,294.1499938964844,285.2890014648437,283.5596923828125,288.26934814453125,286.3581848144531,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719639783725,2.585890834794213e-09,0.0009719614172354,-0.0058262930251657,0.0,0.0,0.0,-0.0060947476886212,60.0,-1.0544542074203491,-0.0,-6.441100453002947e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.12017421796918e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,9.60399120231159e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,7.093481690390036e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.603981743566692e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0004555715131573,287.41522216796875,294.1499938964844,285.1568298339844,283.5045166015625,288.2167663574219,286.26275634765625,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718106593936,2.56787657804125e-09,0.0009718080982565,-0.0057790889404714,0.0,0.0,0.0,-0.0060858204960823,60.0,-1.1425334215164185,-0.0,-6.439058353180371e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
