time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.12017421796918e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,9.60399120231159e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,7.093481690390036e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.603981743566692e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0004555715131573,287.41522216796875,294.1499938964844,285.1568298339844,283.5045166015625,288.2167663574219,286.26275634765625,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718106593936,2.56787657804125e-09,0.0009718080982565,-0.0057790889404714,0.0,0.0,0.0,-0.0060858204960823,60.0,-1.1425334215164185,-0.0,-6.439058353180371e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.112553379964083e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942321777344,0.0,0.0,9.595965821063146e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,7.08755396772176e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.595956362318248e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0004551908350549,287.4126281738281,294.1499938964844,285.090087890625,283.4764709472656,288.1899719238281,286.2165222167969,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728776804039403e-09,0.0009709956357255,-0.0055301594547927,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1862919330596924,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.105577919399366e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,9.588621469447388e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,7.082129013724625e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.58861128310673e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,0.0004548424331005,287.4100341796875,294.1499938964844,285.0230407714844,283.4481201171875,288.1628112792969,286.1716613769531,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929676052001e-09,0.0009702521492727,-0.0053023248910903,0.0,0.0,0.0,-0.0059956214390695,60.0,-1.230036735534668,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.089383820537478e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873352050781,0.0,0.0,9.571567352395503e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,7.069532875902951e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.571557893650606e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.000454033492133,287.4049072265625,294.1499938964844,284.88836669921875,283.39068603515625,288.1076965332031,286.0865783691406,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.317477107048035,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.089383820537478e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873352050781,0.0,0.0,9.571567352395503e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,7.069532875902951e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.571557893650606e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.000454033492133,287.4049072265625,294.1499938964844,284.88836669921875,283.39068603515625,288.1076965332031,286.0865783691406,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.317477107048035,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.071533713722602e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,9.552769915899262e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,7.055649621179327e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.552761184750123e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,0.0004531418380793,287.3998413085937,294.1499938964844,284.7534484863281,283.3324279785156,288.05126953125,286.0100402832031,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4046099185943604,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.071533713722602e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,9.552769915899262e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,7.055649621179327e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.552761184750123e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,0.0004531418380793,287.3998413085937,294.1499938964844,284.7534484863281,283.3324279785156,288.05126953125,286.0100402832031,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4046099185943604,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.055892587639391e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,9.536299330648036e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,9.536289871903136e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,0.0004523605166468,287.3948059082031,294.1499938964844,284.6189270019531,283.27362060546875,287.9935913085937,285.9424743652344,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666128560023251e-09,0.0009649561252444,-0.0036794750485569,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4913625717163086,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.055892587639391e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,9.536299330648036e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,9.536289871903136e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,0.0004523605166468,287.3948059082031,294.1499938964844,284.6189270019531,283.27362060546875,287.9935913085937,285.9424743652344,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666128560023251e-09,0.0009649561252444,-0.0036794750485569,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4913625717163086,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.049789514392614e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,9.529872477287428e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,7.03873738530092e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.52986374613829e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,0.0004520556831266,287.3920288085937,294.1499938964844,284.5440368652344,283.24053955078125,287.96075439453125,285.9075622558594,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.69053004928088e-09,0.0009643054218031,-0.0034801065921783,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5398796796798706,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.04687331058085e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,9.52680129557848e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,7.036468741716817e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.526792564429344e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,0.0004519099893514,287.38983154296875,294.1499938964844,284.4854736328125,283.2145080566406,287.9347229003906,285.8807373046875,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.578032612800598,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.045892511494458e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,9.525768837193028e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,7.035705493763089e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.525759378448127e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004518610076047,287.3873596191406,294.1499938964844,284.4193725585937,283.1849060058594,287.9048156738281,285.850341796875,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641890845505145e-09,0.0009638891788199,-0.0033526516053825,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6214659214019775,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.047245839610696e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,9.527194197289646e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,7.036758324829862e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.527184738544749e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0004519286158028,287.3849182128906,294.1499938964844,284.3537902832031,283.1553649902344,287.87457275390625,285.8189392089844,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711945573543e-09,0.0009640328935347,-0.0033967301715165,0.0,0.0,0.0,-0.0056351041421294,60.0,-1.6649861335754397,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.055844566319138e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648742675781,0.0,0.0,9.536248398944736e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,7.043446385068819e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,9.5362396677956e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,0.0004523581301327,287.3800354003906,294.1499938964844,284.2244873046875,283.0964660644531,287.813232421875,285.7501525878906,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657596496079007e-09,0.0009649480343796,-0.0036772401072084,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7521530389785769,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.055844566319138e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648742675781,0.0,0.0,9.536248398944736e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,7.043446385068819e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,9.5362396677956e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,0.0004523581301327,287.3800354003906,294.1499938964844,284.2244873046875,283.0964660644531,287.813232421875,285.7501525878906,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657596496079007e-09,0.0009649480343796,-0.0036772401072084,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7521530389785769,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.067774954019114e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604797363281,0.0,0.0,9.548811794957146e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,7.052725413814187e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.548803063808008e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.000452954089269,287.3752136230469,294.1499938964844,284.0982360839844,283.0381774902344,287.75067138671875,285.6689147949219,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143189255999e-09,0.0009662184747867,-0.0040665259584784,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.838772773742676,-0.0,-6.365202409597259e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.067774954019114e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604797363281,0.0,0.0,9.548811794957146e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,7.052725413814187e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.548803063808008e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.000452954089269,287.3752136230469,294.1499938964844,284.0982360839844,283.0381774902344,287.75067138671875,285.6689147949219,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143189255999e-09,0.0009662184747867,-0.0040665259584784,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.838772773742676,-0.0,-6.365202409597259e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.076407877728344e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,9.557903103996068e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.059439667500556e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.557894372846933e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0004533853207249,287.37042236328125,294.1499938964844,283.9757385253906,282.98077392578125,287.6869506835937,285.5758056640625,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021799172524652e-09,0.0009671376901678,-0.0043481662869453,0.0,0.0,0.0,-0.0058151022531092,60.0,-1.9232121706008911,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.076407877728344e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,9.557903103996068e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.059439667500556e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.557894372846933e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0004533853207249,287.37042236328125,294.1499938964844,283.9757385253906,282.98077392578125,287.6869506835937,285.5758056640625,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021799172524652e-09,0.0009671376901678,-0.0043481662869453,0.0,0.0,0.0,-0.0058151022531092,60.0,-1.9232121706008911,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.079070878215134e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,9.560707258060576e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,7.061511132633314e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.560698526911438e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0004535183543339,287.3656616210937,294.1499938964844,283.85760498046875,282.9245910644531,287.62225341796875,285.4767150878906,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548966972455673e-09,0.0009674209286458,-0.0044348947703838,0.0,0.0,0.0,-0.0058315112255513,60.0,-2.004248857498169,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.079070878215134e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,9.560707258060576e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,7.061511132633314e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.560698526911438e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0004535183543339,287.3656616210937,294.1499938964844,283.85760498046875,282.9245910644531,287.62225341796875,285.4767150878906,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548966972455673e-09,0.0009674209286458,-0.0044348947703838,0.0,0.0,0.0,-0.0058315112255513,60.0,-2.004248857498169,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,9.078842413146047e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,9.560466423863544e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,7.061332871671766e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.560457692714408e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,0.0004535069165285,287.36328125,294.1499938964844,283.8003845214844,282.8970947265625,287.58953857421875,285.42645263671875,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.043153047561645,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.07842695596628e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,9.560028411215173e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.061009091557935e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.560019680066034e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,0.0004534861654974,287.3609313964844,294.1499938964844,283.7445373535156,282.8699951171875,287.556640625,285.3761901855469,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0810694694519043,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.078534640138967e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,9.560141916153952e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,7.06109349266626e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.560133912600576e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0004534915788099,287.3562927246094,294.1499938964844,283.6371765136719,282.8173217773437,287.4903259277344,285.2755126953125,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.0044169682078063,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.15425705909729,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.078534640138967e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,9.560141916153952e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,7.06109349266626e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.560133912600576e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0004534915788099,287.3562927246094,294.1499938964844,283.6371765136719,282.8173217773437,287.4903259277344,285.2755126953125,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.0044169682078063,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.15425705909729,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.082633187063038e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,9.564458014210686e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.064281089697033e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.564449283061548e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0004536962951533,287.3516540527344,294.1499938964844,283.5361633300781,282.7669677734375,287.42333984375,285.17193603515625,286.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099039386749268e-09,0.0009677984635345,-0.0045505654998123,0.0,0.0,0.0,-0.0058533949777483,60.0,-2.223982810974121,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.082633187063038e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,9.564458014210686e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.064281089697033e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.564449283061548e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0004536962951533,287.3516540527344,294.1499938964844,283.5361633300781,282.7669677734375,287.42333984375,285.17193603515625,286.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099039386749268e-09,0.0009677984635345,-0.0045505654998123,0.0,0.0,0.0,-0.0058533949777483,60.0,-2.223982810974121,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.074444096768276e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,9.555834549246356e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.057911716401577e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.55582581809722e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004532872117124,287.3470764160156,294.1499938964844,283.4422302246094,282.71923828125,287.3558654785156,285.0713195800781,286.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996931731085283e-09,0.0009669256396591,-0.0042830039747059,0.0,0.0,0.0,-0.0058027771301567,60.0,-2.2877979278564453,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.074444096768276e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,9.555834549246356e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.057911716401577e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.55582581809722e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004532872117124,287.3470764160156,294.1499938964844,283.4422302246094,282.71923828125,287.3558654785156,285.0713195800781,286.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996931731085283e-09,0.0009669256396591,-0.0042830039747059,0.0,0.0,0.0,-0.0058027771301567,60.0,-2.2877979278564453,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.067872451851144e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,9.548913658363745e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,7.052799628581852e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.548905654810368e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,0.0004529589496087,287.3441772460937,294.1499938964844,283.3860778808594,282.6902770996094,287.3125,285.01239013671875,286.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.9149997143586006e-09,0.0009662248776294,-0.0040683094412088,0.0,0.0,0.0,-0.00576215935871,60.0,-2.325101137161255,-0.0,-6.365278437669987e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.065563790500164e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,9.546482760924846e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.051004649838433e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.546474029775708e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0004528436111286,287.3425598144531,294.1499938964844,283.35595703125,282.674560546875,287.2880859375,284.9804992675781,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.886209410884021e-09,0.0009659786010161,-0.0039928667247295,0.0,0.0,0.0,-0.0057478859089314,60.0,-2.345235109329224,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.062654135050252e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281616210937,0.0,0.0,9.543418127577752e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,7.04874109942466e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.543410124024376e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0004526982665993,287.3403015136719,294.1499938964844,283.31591796875,282.6534729003906,287.25408935546875,284.9376525878906,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499191067888887e-09,0.0009656682959757,-0.0038977719377726,0.0,0.0,0.0,-0.0057298955507576,60.0,-2.372076749801636,-0.0,-6.35794776826515e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.059926378540696e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,9.540546307107434e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,7.046619430184364e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.540538303554058e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004525620315689,287.33807373046875,294.1499938964844,283.278076171875,282.63330078125,287.2200927734375,284.89630126953125,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159004300244421e-09,0.0009653773740865,-0.0038086290005594,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.3975839614868164,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.054811380337924e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,9.535159915685654e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.04264166415669e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.535151912132278e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,0.0004523065290413,287.3336181640625,294.1499938964844,283.2091979980469,282.5957946777344,287.1520690917969,284.8173522949219,286.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520984663121902e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444638252258301,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.054811380337924e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,9.535159915685654e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.04264166415669e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.535151912132278e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,0.0004523065290413,287.3336181640625,294.1499938964844,283.2091979980469,282.5957946777344,287.1520690917969,284.8173522949219,286.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520984663121902e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444638252258301,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.04990520211868e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,9.529993258183822e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.038825424388051e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.529985254630446e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004520614456851,287.3292541503906,294.1499938964844,283.1499938964844,282.5624389648437,287.0841979980469,284.74383544921875,286.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810646902769,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485327243804932,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.04990520211868e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,9.529993258183822e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.038825424388051e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.529985254630446e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004520614456851,287.3292541503906,294.1499938964844,283.1499938964844,282.5624389648437,287.0841979980469,284.74383544921875,286.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810646902769,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485327243804932,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.04502157936804e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136657714844,0.0,0.0,9.524850611342116e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,7.035026646917686e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.524842607788742e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.000451817526482,287.32489013671875,294.1499938964844,283.09649658203125,282.5314636230469,287.0165710449219,284.67547607421875,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.52101469039917,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.04502157936804e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136657714844,0.0,0.0,9.524850611342116e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,7.035026646917686e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.524842607788742e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.000451817526482,287.32489013671875,294.1499938964844,283.09649658203125,282.5314636230469,287.0165710449219,284.67547607421875,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.52101469039917,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
