time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.040212171385063e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,9.519785817246884e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.031286077108234e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.519777813693509e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.0004515772452577,287.3205871582031,294.1499938964844,283.04425048828125,282.5008850097656,286.9492492675781,284.6120300292969,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.55436110496521,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.040212171385063e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,9.519785817246884e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.031286077108234e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.519777813693509e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.0004515772452577,287.3205871582031,294.1499938964844,283.04425048828125,282.5008850097656,286.9492492675781,284.6120300292969,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.55436110496521,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.038023563334718e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40753173828125,0.0,0.0,9.517481521470472e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.029583503026515e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.517473517917097e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004514679603744,287.3184509277344,294.1499938964844,283.01861572265625,282.4857482910156,286.9156799316406,284.58209228515625,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5705952644348145,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.036366100190207e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,9.51573601923883e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.028294203337282e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.515728015685454e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,0.0004513851599767,287.3163146972656,294.1499938964844,282.9932556152344,282.470703125,286.8822021484375,284.5530700683594,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521997194942059e-09,0.0009628640254959,-0.0030384790152311,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.58666729927063,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.036035771714523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40338134765625,0.0,0.0,9.51538750086911e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.028037362033501e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.515380224911496e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.000451368629001,287.3140869140625,294.1499938964844,282.9668884277344,282.4549560546875,286.8470153808594,284.52276611328125,286.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.51784040891556e-09,0.0009628284024074,-0.003027586499229,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.603599548339844,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.034080721903592e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,9.513328404864296e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,7.026516686892137e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.513321128906682e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.0004512709856498,287.3121032714844,294.1499938964844,282.9435119628906,282.4408874511719,286.81549072265625,284.4963684082031,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934510295105952e-09,0.0009626199607737,-0.0029636756516993,0.0,0.0,0.0,-0.0055531780235469,60.0,-2.61854887008667,-0.0,-6.317866052540921e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.023232996696606e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,9.501905151410028e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,7.01807948644273e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.501897875452414e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,0.0004507291014306,287.30792236328125,294.1499938964844,282.8949584960937,282.4114074707031,286.7491149902344,284.4467163085937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582273084011831e-09,0.0009614638984203,-0.0026093302294611,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.648267269134521,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.023232996696606e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,9.501905151410028e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,7.01807948644273e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.501897875452414e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,0.0004507291014306,287.30792236328125,294.1499938964844,282.8949584960937,282.4114074707031,286.7491149902344,284.4467163085937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582273084011831e-09,0.0009614638984203,-0.0026093302294611,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.648267269134521,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.014696843223646e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,9.492916433373466e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.011440175119787e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.492909157415852e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0004503027012106,287.3038024902344,294.1499938964844,282.84765625,282.3822326660156,286.6831359863281,284.4060974121094,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605537052266,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676447629928589,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.014696843223646e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,9.492916433373466e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.011440175119787e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.492909157415852e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0004503027012106,287.3038024902344,294.1499938964844,282.84765625,282.3822326660156,286.6831359863281,284.4060974121094,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605537052266,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676447629928589,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.009456698549911e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,9.48739834711887e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,7.007364183664322e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.487391071161257e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004500409704633,287.30084228515625,294.1499938964844,282.8143310546875,282.3614501953125,286.6358337402344,284.3805847167969,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696491479873657,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.007339394884184e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895568847656,0.0,0.0,9.485168266110122e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,7.005717634456232e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.485160990152508e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,0.0004499352071434,287.2997131347656,294.1499938964844,282.8015441894531,282.3533935546875,286.61749267578125,284.3714904785156,286.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600747029660852e-09,0.0009597692405804,-0.0020900825038552,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.7041940689086914,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.003844752442092e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876342773437,0.0,0.0,9.48148881434463e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,7.002999336691573e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.481481538387015e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.0004497606423683,287.2977294921875,294.1499938964844,282.7789306640625,282.3390808105469,286.5853271484375,284.35699462890625,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422627044841,1.0993418397831072e-09,0.0009422616567462,-0.0019479232141748,0.0,0.0,0.0,-0.005272408016026,60.0,-2.698650598526001,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.006645268527791e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,9.484437759965658e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.00517775840126e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.484431211603804e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,0.0004499005444813,287.2980651855469,294.1499938964844,282.7566223144531,282.3248291015625,286.5560913085937,284.3432006835937,286.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007550742011517,9.46420497527356e-10,0.0007550732698291,-0.0017330800183117,0.0,0.0,0.0,-0.0042622573673725,60.0,-2.5652809143066406,-0.0,-6.279521613805629e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,4.411734335008077e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,4.645771696232259e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,3.4313532523810863e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,4.645768422051333e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,0.0002203752374043,287.296875,294.1499938964844,282.7128601074219,282.2965393066406,286.5072021484375,284.3199768066406,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006439977441914,7.62150342836776e-10,0.0006439969874918,-0.0013597082579508,0.0,0.0,0.0,-0.0036008970346301,60.0,-2.111870527267456,-0.0,-1.5066721203993442e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,4.411734335008077e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,4.645771696232259e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,3.4313532523810863e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,4.645768422051333e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,0.0002203752374043,287.296875,294.1499938964844,282.7128601074219,282.2965393066406,286.5072021484375,284.3199768066406,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006439977441914,7.62150342836776e-10,0.0006439969874918,-0.0013597082579508,0.0,0.0,0.0,-0.0036008970346301,60.0,-2.111870527267456,-0.0,-1.5066721203993442e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,4.142654142924584e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,4.3624171667033806e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,3.2220686989603564e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,4.362414256320335e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0002069341426249,287.3045959472656,294.1499938964844,282.6703186035156,282.2684936523437,286.4764709472656,284.33111572265625,286.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415774019435,5.522632351429021e-10,0.0004415768489707,-0.0010103323729708,0.0,0.0,0.0,-0.0024872603826224,60.0,-1.491961121559143,-0.0,-1.3284865651996824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,4.142654142924584e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,4.3624171667033806e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,3.2220686989603564e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,4.362414256320335e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0002069341426249,287.3045959472656,294.1499938964844,282.6703186035156,282.2684936523437,286.4764709472656,284.33111572265625,286.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415774019435,5.522632351429021e-10,0.0004415768489707,-0.0010103323729708,0.0,0.0,0.0,-0.0024872603826224,60.0,-1.491961121559143,-0.0,-1.3284865651996824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,3.392540384083986e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,3.5725108318729326e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,2.638645855768118e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,3.572508285287768e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0001694644015515,287.3079833984375,294.1499938964844,282.62890625,282.2406921386719,286.4574584960937,284.32275390625,286.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003603751829359,4.5101694601257236e-10,0.0003603747172746,-0.0008253564010374,0.0,0.0,0.0,-0.0020300636533647,60.0,-1.191633224487305,-0.0,-8.909426085779161e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,3.392540384083986e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,3.5725108318729326e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,2.638645855768118e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,3.572508285287768e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0001694644015515,287.3079833984375,294.1499938964844,282.62890625,282.2406921386719,286.4574584960937,284.32275390625,286.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003603751829359,4.5101694601257236e-10,0.0003603747172746,-0.0008253564010374,0.0,0.0,0.0,-0.0020300636533647,60.0,-1.191633224487305,-0.0,-8.909426085779161e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,3.1302661227528006e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,3.2963231205940247e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,2.4346543796127665e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,3.29632057400886e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.0001563632540637,287.3125,294.1499938964844,282.5886535644531,282.21307373046875,286.4436340332031,284.31951904296875,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335429064463,4.1717879151192955e-10,0.0003335424698889,-0.0007632276974618,0.0,0.0,0.0,-0.0018787541193887,60.0,-1.0365761518478394,-0.0,-7.585112982155806e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,3.1302661227528006e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,3.2963231205940247e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,2.4346543796127665e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,3.29632057400886e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.0001563632540637,287.3125,294.1499938964844,282.5886535644531,282.21307373046875,286.4436340332031,284.31951904296875,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335429064463,4.1717879151192955e-10,0.0003335424698889,-0.0007632276974618,0.0,0.0,0.0,-0.0018787541193887,60.0,-1.0365761518478394,-0.0,-7.585112982155806e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,3.091280086664483e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,3.255269257351756e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,2.404332190053537e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,3.255266710766591e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0001544158294564,287.3147888183594,294.1499938964844,282.5689697265625,282.1993408203125,286.437255859375,284.3184814453125,286.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293002664577,4.118944352260456e-10,0.000329299859004,-0.0007535775075666,0.0,0.0,0.0,-0.0018548702355474,60.0,-1.0069873332977295,-0.0,-7.3973520642312e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,3.1001534807728603e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,3.2646130421198905e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,2.4112336177495308e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,3.264610859332606e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,0.0001548590807942,287.3168029785156,294.1499938964844,282.549560546875,282.1856689453125,286.4307861328125,284.31756591796875,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323093147017,4.0591296990299937e-10,0.0003230927395634,-0.0007440593326464,0.0,0.0,0.0,-0.0018210000125691,60.0,-0.9933103322982788,-0.0,-7.439879823323281e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,2.890374889830128e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115295410156,0.0,0.0,3.043705874006264e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,2.248072269139812e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,3.04370369121898e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0001443801884306,287.3214111328125,294.1499938964844,282.5115966796875,282.1584167480469,286.4190673828125,284.3164978027344,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079818852711,3.8520822642773567e-10,0.0003079815069213,-0.0007047374965623,0.0,0.0,0.0,-0.0017347757238894,60.0,-0.95829439163208,-0.0,-6.467073099258869e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,2.890374889830128e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115295410156,0.0,0.0,3.043705874006264e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,2.248072269139812e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,3.04370369121898e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0001443801884306,287.3214111328125,294.1499938964844,282.5115966796875,282.1584167480469,286.4190673828125,284.3164978027344,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079818852711,3.8520822642773567e-10,0.0003079815069213,-0.0007047374965623,0.0,0.0,0.0,-0.0017347757238894,60.0,-0.95829439163208,-0.0,-6.467073099258869e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,2.5811121304286644e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,2.7180371034774e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.0075342035852373e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.718035102589056e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0001289318752242,287.325927734375,294.1499938964844,282.4747314453125,282.1313171386719,286.40936279296875,284.3171691894531,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746527898125,3.436154971669936e-10,0.0002746524696704,-0.0006287185824476,0.0,0.0,0.0,-0.0015470994403585,60.0,-0.8887888193130493,-0.0,-5.157188898152753e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,2.5811121304286644e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,2.7180371034774e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.0075342035852373e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.718035102589056e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0001289318752242,287.325927734375,294.1499938964844,282.4747314453125,282.1313171386719,286.40936279296875,284.3171691894531,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746527898125,3.436154971669936e-10,0.0002746524696704,-0.0006287185824476,0.0,0.0,0.0,-0.0015470994403585,60.0,-0.8887888193130493,-0.0,-5.157188898152753e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,2.044764187303372e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195251464844,0.0,0.0,2.153236528101843e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,1.590374085935764e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,2.15323489101138e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,0.0001021401913021,287.3299865722656,294.1499938964844,282.4389953613281,282.1043395996094,286.4024658203125,284.3200988769531,286.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002178801951231,2.7251306766729044e-10,0.0002178799331886,-0.0004985617124475,0.0,0.0,0.0,-0.0012272571912035,60.0,-0.7681430578231812,-0.0,-3.236575452092438e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,2.044764187303372e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195251464844,0.0,0.0,2.153236528101843e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,1.590374085935764e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,2.15323489101138e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,0.0001021401913021,287.3299865722656,294.1499938964844,282.4389953613281,282.1043395996094,286.4024658203125,284.3200988769531,286.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002178801951231,2.7251306766729044e-10,0.0002178799331886,-0.0004985617124475,0.0,0.0,0.0,-0.0012272571912035,60.0,-0.7681430578231812,-0.0,-3.236575452092438e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.5640584024367854e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,1.6470299669890665e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.216491455124924e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,1.6470288755954243e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,7.812795229256153e-05,287.3324584960937,294.1499938964844,282.4112243652344,282.0828552246094,286.3995361328125,284.3234558105469,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666544703766,2.0844365122840719e-10,0.0001666542666498,-0.0003813476650975,0.0,0.0,0.0,-0.0009387176833115,60.0,-0.6195324659347534,-0.0,-1.8936741064123908e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,1.4534095498675017e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218444824219,0.0,0.0,1.5305113265640102e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.1304310646664815e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,1.530510235170368e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.260080747073516e-05,287.3329772949219,294.1499938964844,282.4043884277344,282.0774841308594,286.3990173339844,284.3242492675781,286.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548681029817,1.937008886621072e-10,0.0001548679138068,-0.000354375137249,0.0,0.0,0.0,-0.0008723278297111,60.0,-0.5823736786842346,-0.0,-1.6352166287703083e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,1.1966872079938184e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,1.2601701200765092e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.30757960304618e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,1.2601692105818074e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,5.977700129733421e-05,287.3339538574219,294.1499938964844,282.3874816894531,282.0640869140625,286.39813232421875,284.32598876953125,286.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275133690796,1.5948695142320446e-10,0.0001275132090086,-0.0002917807723861,0.0,0.0,0.0,-0.0007182462722994,60.0,-0.493202656507492,-0.0,-1.1085634632479462e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.696901543065906e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,1.0211310836893972e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,7.542043931607623e-06,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,1.0211303560936358e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,4.843802526011132e-05,287.3346862792969,294.1499938964844,282.370849609375,282.0507202148437,286.3975524902344,284.327392578125,286.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033258013194,1.2923438708067891e-10,0.0001033256703522,-0.0002364337706239,0.0,0.0,0.0,-0.0005820045480504,60.0,-0.4098914563655853,-0.0,-7.278890823414486e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,6.202048098202795e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42364501953125,0.0,0.0,6.531059625558555e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,4.823821200261591e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,6.531054623337695e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,3.098051092820242e-05,287.33551025390625,294.1499938964844,282.33837890625,282.0240173339844,286.39697265625,284.3291320800781,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.608618423342705e-05,8.265704093401993e-11,6.608609692193568e-05,-0.0001512207672931,0.0,0.0,0.0,-0.0003722444525919,60.0,-0.2730583250522613,-0.0,-2.9776214827137437e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,6.202048098202795e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42364501953125,0.0,0.0,6.531059625558555e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,4.823821200261591e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,6.531054623337695e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,3.098051092820242e-05,287.33551025390625,294.1499938964844,282.33837890625,282.0240173339844,286.39697265625,284.3291320800781,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.608618423342705e-05,8.265704093401993e-11,6.608609692193568e-05,-0.0001512207672931,0.0,0.0,0.0,-0.0003722444525919,60.0,-0.2730583250522613,-0.0,-2.9776214827137437e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,4.097266810276778e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,4.314621946832631e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,3.186766889484716e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,4.314618763601175e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,2.0466693968046457e-05,287.3358764648437,294.1499938964844,282.3070068359375,281.9973449707031,286.3967590332031,284.3299865722656,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.3658510548993945e-05,5.460576088522906e-11,4.365845597931184e-05,-9.990102262236178e-05,0.0,0.0,0.0,-0.0002459158422425,60.0,-0.1794702708721161,-0.0,-1.299534091447896e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,4.097266810276778e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,4.314621946832631e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,3.186766889484716e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,4.314618763601175e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,2.0466693968046457e-05,287.3358764648437,294.1499938964844,282.3070068359375,281.9973449707031,286.3967590332031,284.3299865722656,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.3658510548993945e-05,5.460576088522906e-11,4.365845597931184e-05,-9.990102262236178e-05,0.0,0.0,0.0,-0.0002459158422425,60.0,-0.1794702708721161,-0.0,-1.299534091447896e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.944640755231376e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239501953125,0.0,0.0,3.100850562987034e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,2.290279098815517e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,3.10084828925028e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,1.470908864575904e-05,287.33599853515625,294.1499938964844,282.2767028808594,281.970703125,286.3966369628906,284.33038330078125,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.137662497465499e-05,3.924424327172993e-11,3.137658495688811e-05,-7.179719978012145e-05,0.0,0.0,0.0,-0.0001767355279298,60.0,-0.1248697191476821,-0.0,-6.7121842806106e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
