time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.944640755231376e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239501953125,0.0,0.0,3.100850562987034e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,2.290279098815517e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,3.10084828925028e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,1.470908864575904e-05,287.33599853515625,294.1499938964844,282.2767028808594,281.970703125,286.3966369628906,284.33038330078125,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.137662497465499e-05,3.924424327172993e-11,3.137658495688811e-05,-7.179719978012145e-05,0.0,0.0,0.0,-0.0001767355279298,60.0,-0.1248697191476821,-0.0,-6.7121842806106e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,2.189014367104392e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.30513910537411e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.7025688521243865e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,2.3051372863847064e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.093457922252128e-05,287.3360900878906,294.1499938964844,282.2474365234375,281.9440612792969,286.3966064453125,284.33062744140625,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.332503026991617e-05,2.91737016488991e-11,2.332500116608572e-05,-5.33732381882146e-05,0.0,0.0,0.0,-0.0001313831890001,60.0,-0.0906836837530136,-0.0,-3.709338391999495e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,2.189014367104392e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.30513910537411e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.7025688521243865e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,2.3051372863847064e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.093457922252128e-05,287.3360900878906,294.1499938964844,282.2474365234375,281.9440612792969,286.3966064453125,284.33062744140625,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.332503026991617e-05,2.91737016488991e-11,2.332500116608572e-05,-5.33732381882146e-05,0.0,0.0,0.0,-0.0001313831890001,60.0,-0.0906836837530136,-0.0,-3.709338391999495e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,1.8565564232631004e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,1.955044581336552e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,1.4439901860896498e-06,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,1.9550432170944987e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.273882824345492e-06,287.33612060546875,294.1499938964844,282.2331848144531,281.9307556152344,286.3965759277344,284.3306884765625,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782559320447035e-05,2.474299064247898e-11,1.978253567358479e-05,-4.526719931163825e-05,0.0,0.0,0.0,-0.0001114294864237,60.0,-0.0776965320110321,-0.0,-2.668182515208617e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,1.5282704453056797e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,1.6093434851427446e-06,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,1.1886562560903258e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.6093422345875297e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,7.63402658776613e-06,287.3361511230469,294.1499938964844,282.2192077636719,281.9174194335937,286.3965759277344,284.3307189941406,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284531739074737e-05,2.036783415537701e-11,1.6284511730191298e-05,-3.726286013261415e-05,0.0,0.0,0.0,-9.172609134111552e-05,60.0,-0.0656829550862312,-0.0,-1.808005134495972e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.35587934236537e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,9.852197990767309e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,7.276804012690263e-07,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.852191169557043e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,4.673454895964824e-06,287.3361511230469,294.1499938964844,282.1920166015625,281.8907165527344,286.39654541015625,284.3307800292969,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.969228813133668e-06,1.2468978106972006e-11,9.969216080207843e-06,-2.2811924281995744e-05,0.0,0.0,0.0,-5.615378904622048e-05,60.0,-0.0435435809195041,-0.0,-6.775922704871373e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.35587934236537e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,9.852197990767309e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,7.276804012690263e-07,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.852191169557043e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,4.673454895964824e-06,287.3361511230469,294.1499938964844,282.1920166015625,281.8907165527344,286.39654541015625,284.3307800292969,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.969228813133668e-06,1.2468978106972006e-11,9.969216080207843e-06,-2.2811924281995744e-05,0.0,0.0,0.0,-5.615378904622048e-05,60.0,-0.0435435809195041,-0.0,-6.775922704871373e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,4.846309593631304e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,5.103401008454966e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,3.769356737848284e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,5.103397029415646e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.420831833660486e-06,287.33612060546875,294.1499938964844,282.1658630371094,281.86395263671875,286.39654541015625,284.3307800292969,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.164064532436896e-06,6.458896785466184e-12,5.164058165973984e-06,-1.1816558071586767e-05,0.0,0.0,0.0,-2.9087663278914988e-05,60.0,-0.0256676953285932,-0.0,-1.8181159702757026e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,4.846309593631304e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,5.103401008454966e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,3.769356737848284e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,5.103397029415646e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.420831833660486e-06,287.33612060546875,294.1499938964844,282.1658630371094,281.86395263671875,286.39654541015625,284.3307800292969,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.164064532436896e-06,6.458896785466184e-12,5.164058165973984e-06,-1.1816558071586767e-05,0.0,0.0,0.0,-2.9087663278914988e-05,60.0,-0.0256676953285932,-0.0,-1.8181159702757026e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,2.1114138348821146e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.223421802227677e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.6422127657733657e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,2.2234202390336577e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.05469484878995e-06,287.33612060546875,294.1499938964844,282.14068603515625,281.8370666503906,286.39654541015625,284.3307800292969,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.249862973258132e-06,2.8140066232057448e-12,2.249860244774027e-06,-5.148192030901555e-06,0.0,0.0,0.0,-1.267282641492784e-05,60.0,-0.0132090104743838,-0.0,-3.45100765455561e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,2.1114138348821146e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.223421802227677e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.6422127657733657e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,2.2234202390336577e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.05469484878995e-06,287.33612060546875,294.1499938964844,282.14068603515625,281.8370666503906,286.39654541015625,284.3307800292969,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.249862973258132e-06,2.8140066232057448e-12,2.249860244774027e-06,-5.148192030901555e-06,0.0,0.0,0.0,-1.267282641492784e-05,60.0,-0.0132090104743838,-0.0,-3.45100765455561e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,8.130921713700445e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,8.562258102529088e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,6.32405843248307e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,8.562251707644465e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,4.061563458890305e-07,287.33612060546875,294.1499938964844,282.119384765625,281.8133544921875,286.39654541015625,284.3307800292969,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.664217148179887e-07,1.0836747081285902e-12,8.664206347930303e-07,-1.982558842428261e-06,0.0,0.0,0.0,-4.880304913967848e-06,60.0,-0.0064837867394089,-0.0,-5.117746978695707e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,7.132049972824461e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,7.510396926591056e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,5.547156689544863e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.51039124224917e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,3.562606138984848e-07,287.3360900878906,294.1499938964844,282.1165466308594,281.8100891113281,286.39654541015625,284.3307800292969,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.599902005495096e-07,9.505551727684305e-13,7.59989234211389e-07,-1.739016283863748e-06,0.0,0.0,0.0,-4.280809662304819e-06,60.0,-0.0058232578448951,-0.0,-3.937567164143639e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,3.498189116157846e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,3.683764049355887e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,2.7208171715642493e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,3.683761562456312e-08,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.747417712749666e-07,287.3360900878906,294.1499938964844,282.1048278808594,281.79656982421875,286.39654541015625,284.3307800292969,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.727758155491756e-07,4.662495975242542e-13,3.727753608018247e-07,-8.529825095138222e-07,0.0,0.0,0.0,-2.099739504046738e-06,60.0,-0.0035946343559771,-0.0,-9.47296237220792e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,1.5898091731969544e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,1.6741466879466316e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.236519864278307e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,1.6741456221325283e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,7.941425650415115e-08,287.3360900878906,294.1499938964844,282.0933837890625,281.7829895019531,286.39654541015625,284.3307800292969,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6941754665822373e-07,2.1187042463337305e-13,1.69417333495403e-07,-3.876577636674483e-07,0.0,0.0,0.0,-9.54270944930613e-07,60.0,-0.0021781576797366,-0.0,-1.956542346621395e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,1.2612862976268955e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,1.32819610865198e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.810017242983804e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,1.3281951094512572e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,6.300385546609277e-09,287.3360900878906,294.1499938964844,282.0711975097656,281.7557067871094,286.39654541015625,284.3307800292969,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3438718582392541e-08,1.6816300955901923e-14,1.3438701707002565e-08,-3.075111720818313e-08,0.0,0.0,0.0,-7.569906301796436e-08,60.0,-0.0005439224187284,-0.0,-1.2314778755197533e-17,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,1.2612862976268955e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,1.32819610865198e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.810017242983804e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,1.3281951094512572e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,6.300385546609277e-09,287.3360900878906,294.1499938964844,282.0711975097656,281.7557067871094,286.39654541015625,284.3307800292969,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3438718582392541e-08,1.6816300955901923e-14,1.3438701707002565e-08,-3.075111720818313e-08,0.0,0.0,0.0,-7.569906301796436e-08,60.0,-0.0005439224187284,-0.0,-1.2314778755197533e-17,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.2999926962974368e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.422004818924961e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.7888854286773892e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.422002876034668e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.14889386892969e-09,287.3360900878906,294.1499938964844,282.04998779296875,281.7282409667969,286.39654541015625,284.3307800292969,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.4595487868595e-09,-3.066607187843652e-15,-2.459545678235031e-09,5.623147281141882e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001196409939439,-0.0,-4.0949834718379063e-19,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.2999926962974368e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.422004818924961e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.7888854286773892e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.422002876034668e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.14889386892969e-09,287.3360900878906,294.1499938964844,282.04998779296875,281.7282409667969,286.39654541015625,284.3307800292969,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.4595487868595e-09,-3.066607187843652e-15,-2.459545678235031e-09,5.623147281141882e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001196409939439,-0.0,-4.0949834718379063e-19,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,2.4048867064419e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.5324631280909668e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.8704697513083343e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,2.5324613933674908e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.2012905947766939e-10,287.3360900878906,294.1499938964844,282.0292358398437,281.7006530761719,286.39654541015625,284.3307800292969,286.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.7301988447803183e-10,3.1297848872200676e-16,2.7301955141112444e-10,-6.138405894695609e-10,0.0,0.0,0.0,-1.527951098978519e-09,60.0,-2.887239315896295e-05,-0.0,-4.477014091247394e-21,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,2.4048867064419e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.5324631280909668e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.8704697513083343e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,2.5324613933674908e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.2012905947766939e-10,287.3360900878906,294.1499938964844,282.0292358398437,281.7006530761719,286.39654541015625,284.3307800292969,286.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.7301988447803183e-10,3.1297848872200676e-16,2.7301955141112444e-10,-6.138405894695609e-10,0.0,0.0,0.0,-1.527951098978519e-09,60.0,-2.887239315896295e-05,-0.0,-4.477014091247394e-21,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-5.388219384561133e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-3.979722801306096e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-5.388215481433312e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-2.555937406167885e-11,287.3360900878906,294.1499938964844,282.0083923339844,281.6729431152344,286.39654541015625,284.3307800292969,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,5.782882506188969e-11,-6.375977644730192e-17,-5.7828759142397595e-11,1.3032580570282448e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.877207619661931e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-5.388219384561133e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-3.979722801306096e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-5.388215481433312e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-2.555937406167885e-11,287.3360900878906,294.1499938964844,282.0083923339844,281.6729431152344,286.39654541015625,284.3307800292969,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,5.782882506188969e-11,-6.375977644730192e-17,-5.7828759142397595e-11,1.3032580570282448e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.877207619661931e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,2.558390240110786e-13,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.694109854910892e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.989861454863157e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,2.694107957557092e-13,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.277968724767986e-12,287.3360900878906,294.1499938964844,281.9979553222656,281.6590576171875,286.39654541015625,284.3307800292969,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,5.764900818001909e-13,7.741027487512149e-18,-5.764978338457238e-13,-3.987762268835293e-13,0.0,0.0,0.0,0.0,60.0,-5.80512460146565e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,281.98748779296875,281.6451416015625,286.39654541015625,284.3307800292969,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,4.651756952724073e-13,6.504201393023874e-18,-4.651822004854422e-13,2.9641770808719325e-12,0.0,0.0,0.0,0.0,60.0,-4.27983059125836e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,2.558390240110786e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.694109854910892e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.989861454863157e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,2.694107957557092e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.277968724767986e-12,287.3360900878906,294.1499938964844,281.966552734375,281.61724853515625,286.39654541015625,284.3307800292969,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,5.764900818001909e-13,7.741027487512149e-18,-5.764978338457238e-13,-3.987762268835293e-13,0.0,0.0,0.0,0.0,60.0,-2.9647394512721803e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,2.558390240110786e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.694109854910892e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.989861454863157e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,2.694107957557092e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.277968724767986e-12,287.3360900878906,294.1499938964844,281.966552734375,281.61724853515625,286.39654541015625,284.3307800292969,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,5.764900818001909e-13,7.741027487512149e-18,-5.764978338457238e-13,-3.987762268835293e-13,0.0,0.0,0.0,0.0,60.0,-2.9647394512721803e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,5.116780480221572e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,5.388219709821784e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,3.979722909726313e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,5.388215915114184e-13,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,2.555937449535972e-12,287.3360900878906,294.1499938964844,281.945556640625,281.5893249511719,286.39654541015625,284.3307800292969,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.2876533526821072e-12,5.6997078631313385e-18,-3.287658990533404e-12,2.256727790750368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5347933387820376e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,5.116780480221572e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,5.388219709821784e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,3.979722909726313e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,5.388215915114184e-13,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,2.555937449535972e-12,287.3360900878906,294.1499938964844,281.945556640625,281.5893249511719,286.39654541015625,284.3307800292969,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.2876533526821072e-12,5.6997078631313385e-18,-3.287658990533404e-12,2.256727790750368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5347933387820376e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,281.924560546875,281.5613098144531,286.39654541015625,284.3307800292969,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122614026677706e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-2.305121597601101e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,281.924560546875,281.5613098144531,286.39654541015625,284.3307800292969,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122614026677706e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-2.305121597601101e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,281.9043884277344,281.5343933105469,286.39654541015625,284.3307800292969,286.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163934478239129e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.135839167749509e-06,-0.0,-5.066246171337539e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,281.9035339355469,281.53326416015625,286.39654541015625,284.3307800292969,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163934478239129e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1291900793585228e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,281.8930358886719,281.51922607421875,286.39654541015625,284.3307800292969,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163934478239129e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.049717977570253e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,281.8825378417969,281.50518798828125,286.39654541015625,284.3307800292969,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.12261485385832e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-1.974139877347625e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,281.8615417480469,281.4770812988281,286.39654541015625,284.3307800292969,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.12261485385832e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-1.8321377410757125e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,281.8615417480469,281.4770812988281,286.39654541015625,284.3307800292969,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.12261485385832e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-1.8321377410757125e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,2.558390240110786e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.694109854910892e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.989861454863157e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,2.694107957557092e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.277968724767986e-12,287.3360900878906,294.1499938964844,281.8406066894531,281.4489440917969,286.39654541015625,284.3307800292969,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,5.764900818001909e-13,7.741027487512149e-18,-5.764978338457238e-13,-3.987762268835293e-13,0.0,0.0,0.0,0.0,60.0,-1.7011341242323397e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,2.558390240110786e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.694109854910892e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.989861454863157e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,2.694107957557092e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.277968724767986e-12,287.3360900878906,294.1499938964844,281.8406066894531,281.4489440917969,286.39654541015625,284.3307800292969,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,5.764900818001909e-13,7.741027487512149e-18,-5.764978338457238e-13,-3.987762268835293e-13,0.0,0.0,0.0,0.0,60.0,-1.7011341242323397e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
