time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100740,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.7488708496094,279.8526611328125,286.39654541015625,284.3307800292969,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941095684032e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.19288143199492e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.7488708496094,279.8526611328125,286.39654541015625,284.3307800292969,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941095684032e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.19288143199492e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.7265319824219,279.8302001953125,286.39654541015625,284.3307800292969,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122621471303219e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-1.9970478604136588e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.7265319824219,279.8302001953125,286.39654541015625,284.3307800292969,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122621471303219e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-1.9970478604136588e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.7041015625,279.8081359863281,286.39654541015625,284.3307800292969,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941095684032e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.88546813717494e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.7041015625,279.8081359863281,286.39654541015625,284.3307800292969,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941095684032e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.88546813717494e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,2.558390240110786e-13,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.694109854910892e-13,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.989861454863157e-13,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,2.694107957557092e-13,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.277968724767986e-12,287.3360900878906,294.1499938964844,280.6928405761719,279.7972717285156,286.39654541015625,284.3307800292969,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,5.764900818001909e-13,7.741034932137663e-18,-5.764978338457238e-13,-3.987762268835293e-13,0.0,0.0,0.0,0.0,60.0,-1.8217084729599264e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.6815490722656,279.7864990234375,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.134673297501944e-12,9.782354556518477e-18,2.134663539682391e-12,-3.054280352937644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7625028547740843e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.6590270996094,279.76531982421875,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122620644122606e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-1.644091796038083e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.6590270996094,279.76531982421875,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122620644122606e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-1.644091796038083e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.63653564453125,279.7445983886719,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.651756952724073e-13,6.5042084240590825e-18,-4.651822004854422e-13,2.9641770808719325e-12,0.0,0.0,0.0,0.0,60.0,-1.6213205000781272e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.63653564453125,279.7445983886719,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.651756952724073e-13,6.5042084240590825e-18,-4.651822004854422e-13,2.9641770808719325e-12,0.0,0.0,0.0,0.0,60.0,-1.6213205000781272e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.6141662597656,279.7243957519531,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122621471303219e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-1.4664752967519236e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.6141662597656,279.7243957519531,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122621471303219e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-1.4664752967519236e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.59197998046875,279.7047119140625,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3457871261834953e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.59197998046875,279.7047119140625,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3457871261834953e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.5809936523437,279.6950988769531,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122621471303219e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-1.2956901329630456e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,2.558390240110786e-13,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,2.694109854910892e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.989861454863157e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,2.694107957557092e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,1.277968724767986e-12,287.3360900878906,294.1499938964844,280.570068359375,279.68560791015625,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.231996267838433e-12,5.081301846922407e-18,-3.232001255168427e-12,3.938204363312936e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0604483577481004e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.5484313964844,279.6671142578125,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.134673297501944e-12,9.782354556518477e-18,2.134663539682391e-12,-3.054280352937644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.736191385745769e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.5484313964844,279.6671142578125,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.134673297501944e-12,9.782354556518477e-18,2.134663539682391e-12,-3.054280352937644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.736191385745769e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.5272216796875,279.64923095703125,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.819112526391109e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.5272216796875,279.64923095703125,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.819112526391109e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.50640869140625,279.6319885253906,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.742370715073776e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.50640869140625,279.6319885253906,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.742370715073776e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.48614501953125,279.6154479980469,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.49938409524475e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.48614501953125,279.6154479980469,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.49938409524475e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.4761962890625,279.6074523925781,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941095684032e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7265242036046405e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.4664306640625,279.5996398925781,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2132578319778986e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.4473571777344,279.5845642089844,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.747827730966493e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.4473571777344,279.5845642089844,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.747827730966493e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.4289855957031,279.5702514648437,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122621471303219e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-2.120013142814514e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.4289855957031,279.5702514648437,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122621471303219e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-2.120013142814514e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.4114074707031,279.5567626953125,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1863876103745952e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.4114074707031,279.5567626953125,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1863876103745952e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.3946228027344,279.5440979003906,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.856117534288387e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.3946228027344,279.5440979003906,286.39654541015625,284.3307800292969,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.856117534288387e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.3865966796875,279.5381164550781,286.39654541015625,284.3307800292969,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122622298483833e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-7.264062240608382e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.3787536621094,279.5323181152344,286.39654541015625,284.3307800292969,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122622298483833e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-6.558150467128598e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.3638610839844,279.5214233398437,286.39654541015625,284.3307800292969,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.3740398797685884e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
