time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,-2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,-2.694109854910892e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,-1.989861454863157e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,-2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,-1.277968724767986e-12,287.3360900878906,294.1499938964844,280.3638610839844,279.5214233398437,286.39654541015625,284.3307800292969,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1903303823456177e-12,9.163941922864645e-18,2.190321275047369e-12,-1.3728036719548586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.3740398797685884e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.3500061035156,279.511474609375,286.39654541015625,284.3307800292969,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122622298483833e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-4.8502988292398194e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0,287.3360900878906,294.1499938964844,280.3500061035156,279.511474609375,286.39654541015625,284.3307800292969,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,5.208328885362989e-13,7.122622298483833e-18,-5.208399900605287e-13,1.2827003998891473e-12,0.0,0.0,0.0,0.0,60.0,-4.8502988292398194e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,6.94679647139651e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,7.315316352674017e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,5.403070879594907e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,7.315311023603499e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,3.4700683215760364e-08,287.3360900878906,294.1499938964844,280.33856201171875,279.504638671875,286.39654541015625,284.3307800292969,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.402606883033513e-08,9.256166661050433e-14,7.40259764597795e-08,-1.6938429325819018e-07,0.0,0.0,0.0,-4.169560270383954e-07,60.0,-0.0002113593654939,-0.0,-3.7356691425778453e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,6.94679647139651e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,7.315316352674017e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,5.403070879594907e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,7.315311023603499e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,3.4700683215760364e-08,287.3360900878906,294.1499938964844,280.33856201171875,279.504638671875,286.39654541015625,284.3307800292969,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.402606883033513e-08,9.256166661050433e-14,7.40259764597795e-08,-1.6938429325819018e-07,0.0,0.0,0.0,-4.169560270383954e-07,60.0,-0.0002113593654939,-0.0,-3.7356691425778453e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.1437001745662201e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,1.2043722108501242e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,8.895457170865485e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,1.2043712160902942e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,5.71301882246189e-07,287.3360290527344,294.1499938964844,280.3308410644531,279.5028381347656,286.39654541015625,284.33074951171875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186194453533972e-06,1.5242051327676864e-12,1.218617853737669e-06,-2.7885237159352982e-06,0.0,0.0,0.0,-6.864138413220644e-06,60.0,-0.0025589752476662,-0.0,-1.0125666310197706e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.1437001745662201e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,1.2043722108501242e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,8.895457170865485e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,1.2043712160902942e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,5.71301882246189e-07,287.3360290527344,294.1499938964844,280.3308410644531,279.5028381347656,286.39654541015625,284.33074951171875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186194453533972e-06,1.5242051327676864e-12,1.218617853737669e-06,-2.7885237159352982e-06,0.0,0.0,0.0,-6.864138413220644e-06,60.0,-0.0025589752476662,-0.0,-1.0125666310197706e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.502021061445703e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,2.6347504444856895e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,1.9460188127595762e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,2.6347484549660294e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,1.249811248271726e-06,287.3360290527344,294.1499938964844,280.32830810546875,279.5037536621094,286.39654541015625,284.33074951171875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.66593019659922e-06,3.334437977467464e-12,2.6659267859940883e-06,-6.100348400650546e-06,0.0,0.0,0.0,-1.5016441466286778e-05,60.0,-0.0071805515326559,-0.0,-4.845974966791178e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,4.773812634084607e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,5.027058023188147e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,3.712970055858024e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,5.027054044148827e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,2.3846180283726426e-06,287.3360290527344,294.1499938964844,280.32666015625,279.505859375,286.39654541015625,284.33074951171875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.086561486677965e-06,6.362056714781517e-12,5.086555120215053e-06,-1.163938213721849e-05,0.0,0.0,0.0,-2.8651178581640124e-05,60.0,-0.0148185426369309,-0.0,-1.7641275809957002e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,1.3713769249079633e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,1.444126951355429e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.0666278740245616e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,1.4441258144870517e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,6.850310910522239e-06,287.3360595703125,294.1499938964844,280.3258361816406,279.51336669921875,286.39654541015625,284.330810546875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612268387281802e-05,1.827637520490644e-11,1.4612250197387766e-05,-3.343664138810709e-05,0.0,0.0,0.0,-8.230678213294595e-05,60.0,-0.0456686094403266,-0.0,-1.455837533859139e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,1.3713769249079633e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,1.444126951355429e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.0666278740245616e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,1.4441258144870517e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,6.850310910522239e-06,287.3360595703125,294.1499938964844,280.3258361816406,279.51336669921875,286.39654541015625,284.330810546875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612268387281802e-05,1.827637520490644e-11,1.4612250197387766e-05,-3.343664138810709e-05,0.0,0.0,0.0,-8.230678213294595e-05,60.0,-0.0456686094403266,-0.0,-1.455837533859139e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,3.095811280218186e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.424072265625,0.0,0.0,3.260040330133052e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,2.407856072750292e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,3.260038056396297e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.546421663078945e-05,287.336181640625,294.1499938964844,280.3282165527344,279.525146484375,286.3964233398437,284.3310241699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.298651790828444e-05,4.125800742715846e-11,3.298647789051756e-05,-7.548160647274926e-05,0.0,0.0,0.0,-0.0001858037139754,60.0,-0.1075545251369476,-0.0,-7.419048014822849e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,3.095811280218186e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.424072265625,0.0,0.0,3.260040330133052e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,2.407856072750292e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,3.260038056396297e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.546421663078945e-05,287.336181640625,294.1499938964844,280.3282165527344,279.525146484375,286.3964233398437,284.3310241699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.298651790828444e-05,4.125800742715846e-11,3.298647789051756e-05,-7.548160647274926e-05,0.0,0.0,0.0,-0.0001858037139754,60.0,-0.1075545251369476,-0.0,-7.419048014822849e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,5.91703837926616e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,6.230930466699647e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,4.602146873367019e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,6.230925919226138e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,2.955682975880336e-05,287.33642578125,294.1499938964844,280.3336486816406,279.5408935546875,286.39605712890625,284.3316345214844,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.30474605713971e-05,7.885685160413658e-11,6.304738781182095e-05,-0.0001442686334485,0.0,0.0,0.0,-0.0003551285190042,60.0,-0.2131808996200561,-0.0,-2.7102417532454126e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,5.91703837926616e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,6.230930466699647e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,4.602146873367019e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,6.230925919226138e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,2.955682975880336e-05,287.33642578125,294.1499938964844,280.3336486816406,279.5408935546875,286.39605712890625,284.3316345214844,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.30474605713971e-05,7.885685160413658e-11,6.304738781182095e-05,-0.0001442686334485,0.0,0.0,0.0,-0.0003551285190042,60.0,-0.2131808996200561,-0.0,-2.7102417532454126e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.753118320077192e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,1.0270509847032372e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.585768344142707e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.0270502571074758e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,4.8718840844230726e-05,287.3373413085937,294.1499938964844,280.3419494628906,279.56036376953125,286.39501953125,284.3329162597656,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221606333,1.2998097043137588e-10,0.0001039220296661,-0.0002378001227043,0.0,0.0,0.0,-0.0005853641196154,60.0,-0.3688217997550964,-0.0,-7.363532561477371e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.753118320077192e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,1.0270509847032372e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.585768344142707e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.0270502571074758e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,4.8718840844230726e-05,287.3373413085937,294.1499938964844,280.3419494628906,279.56036376953125,286.39501953125,284.3329162597656,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221606333,1.2998097043137588e-10,0.0001039220296661,-0.0002378001227043,0.0,0.0,0.0,-0.0005853641196154,60.0,-0.3688217997550964,-0.0,-7.363532561477371e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,1.1859144251502585e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254150390625,0.0,0.0,1.2488258107623553e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.223790584655944e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,1.2488249012676532e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,5.923887511016801e-05,287.3381652832031,294.1499938964844,280.3471374511719,279.5714111328125,286.3939514160156,284.333740234375,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613904058933258,-0.0,-1.0886942458654403e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.3998992471897507e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261779785156,0.0,0.0,1.474162309023086e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,1.0888119504670613e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.474161217629444e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,6.992786074988544e-05,287.3392333984375,294.1499938964844,280.3529968261719,279.5832824707031,286.3923645019531,284.3345642089844,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636357968,1.8656676203931968e-10,0.0001491634611738,-0.0003413237282074,0.0,0.0,0.0,-0.0008401966188102,60.0,-0.558761715888977,-0.0,-1.5170251721485783e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,1.858138602983672e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,1.9567107301554643e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,1.4452207324211486e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,1.956709274963941e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.2817863333039e-05,287.342041015625,294.1499938964844,280.3665771484375,279.6093444824219,286.38751220703125,284.3355712890625,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979905064217,2.476369942439049e-10,0.0001979902590392,-0.0004530517908278,0.0,0.0,0.0,-0.0011152246734127,60.0,-0.7634586095809937,-0.0,-2.6727318136465783e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,1.858138602983672e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,1.9567107301554643e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,1.4452207324211486e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,1.956709274963941e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.2817863333039e-05,287.342041015625,294.1499938964844,280.3665771484375,279.6093444824219,286.38751220703125,284.3355712890625,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979905064217,2.476369942439049e-10,0.0001979902590392,-0.0004530517908278,0.0,0.0,0.0,-0.0011152246734127,60.0,-0.7634586095809937,-0.0,-2.6727318136465783e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,2.5206387363141403e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,2.6543557396507825e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,1.9604993212851696e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,2.6543539206613787e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0001259111159015,287.3458251953125,294.1499938964844,280.3825378417969,279.6383056640625,286.3783874511719,284.33319091796875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685815852601,3.3592911785618185e-10,0.0002685812651179,-0.0006145821535028,0.0,0.0,0.0,-0.0015128450468182,60.0,-1.019339680671692,-0.0,-4.918360829719859e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,2.5206387363141403e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,2.6543557396507825e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,1.9604993212851696e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,2.6543539206613787e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0001259111159015,287.3458251953125,294.1499938964844,280.3825378417969,279.6383056640625,286.3783874511719,284.33319091796875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685815852601,3.3592911785618185e-10,0.0002685812651179,-0.0006145821535028,0.0,0.0,0.0,-0.0015128450468182,60.0,-1.019339680671692,-0.0,-4.918360829719859e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,3.73366019630339e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,3.931726678274572e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,2.9039616492809728e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,3.931723767891526e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,0.0001865040394477,287.3500061035156,294.1499938964844,280.4007263183594,279.6698913574219,286.3584899902344,284.3177490234375,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949248348362,4.946779097458887e-10,0.0003949243400711,-0.0009055921691469,0.0,0.0,0.0,-0.0022249475587159,60.0,-1.4422279596328735,-0.0,-1.0791173288282609e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,3.73366019630339e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,3.931726678274572e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,2.9039616492809728e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,3.931723767891526e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,0.0001865040394477,287.3500061035156,294.1499938964844,280.4007263183594,279.6698913574219,286.3584899902344,284.3177490234375,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949248348362,4.946779097458887e-10,0.0003949243400711,-0.0009055921691469,0.0,0.0,0.0,-0.0022249475587159,60.0,-1.4422279596328735,-0.0,-1.0791173288282609e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,3.3358945074724033e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,3.512859984766692e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,2.594587931525893e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,3.512857438181527e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0001666348252911,287.3510131835937,294.1499938964844,280.42095947265625,279.703857421875,286.3112487792969,284.2759704589844,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007389559177681,8.286978325777739e-10,0.0007389551028609,-0.0014397043269127,0.0,0.0,0.0,-0.0041037499904632,60.0,-2.238205671310425,-0.0,-8.6143696620411e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,3.3358945074724033e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,3.512859984766692e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,2.594587931525893e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,3.512857438181527e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0001666348252911,287.3510131835937,294.1499938964844,280.42095947265625,279.703857421875,286.3112487792969,284.2759704589844,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007389559177681,8.286978325777739e-10,0.0007389551028609,-0.0014397043269127,0.0,0.0,0.0,-0.0041037499904632,60.0,-2.238205671310425,-0.0,-8.6143696620411e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,8.553256338927895e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,9.006996697280556e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,6.652541196672246e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.006990148918703e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0004272528167348,287.350830078125,294.1499938964844,280.4317932128906,279.7216491699219,286.28253173828125,284.2432861328125,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008705517393536,9.99963112313651e-10,0.0008705506916157,-0.001758366706781,0.0,0.0,0.0,-0.0048650372773408,60.0,-2.2556192874908447,-0.0,-5.663198265892788e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.01414459804073e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,9.492334356764331e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.011010166024789e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.49232780840248e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,0.0004502751398831,287.3489074707031,294.1499938964844,280.4430847167969,279.7398986816406,286.2385559082031,284.20733642578125,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008039134554564,1.0877250211649423e-09,0.0008039123495109,-0.0020557313691824,0.0,0.0,0.0,-0.0045717260800302,60.0,-3.1474697589874268,-0.0,-6.289955933880266e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.028614294948056e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,9.507572394795716e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,7.022264617262408e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.507565118838102e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,0.0004509979626163,287.34326171875,294.1499938964844,280.4669494628906,279.7777709960937,286.13970947265625,284.1080322265625,286.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933058172464,1.4560949113118227e-09,0.0009933043038472,-0.0028347829356789,0.0,0.0,0.0,-0.0056905029341578,60.0,-4.099578380584717,-0.0,-6.310158795486133e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.028614294948056e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,9.507572394795716e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,7.022264617262408e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.507565118838102e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,0.0004509979626163,287.34326171875,294.1499938964844,280.4669494628906,279.7777709960937,286.13970947265625,284.1080322265625,286.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933058172464,1.4560949113118227e-09,0.0009933043038472,-0.0028347829356789,0.0,0.0,0.0,-0.0056905029341578,60.0,-4.099578380584717,-0.0,-6.310158795486133e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.050960943568498e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,9.531103569315746e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,7.039644697215408e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.531097020953894e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0004521141818258,287.33843994140625,294.1499938964844,280.4924011230469,279.8171691894531,286.0432434082031,283.9647521972656,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644142119213,1.7031208665585491e-09,0.0009644125238992,-0.0035131003241986,0.0,0.0,0.0,-0.0056571187451481,60.0,-4.2202887535095215,-0.0,-6.341426228573256e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.050960943568498e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,9.531103569315746e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,7.039644697215408e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.531097020953894e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0004521141818258,287.33843994140625,294.1499938964844,280.4924011230469,279.8171691894531,286.0432434082031,283.9647521972656,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644142119213,1.7031208665585491e-09,0.0009644125238992,-0.0035131003241986,0.0,0.0,0.0,-0.0056571187451481,60.0,-4.2202887535095215,-0.0,-6.341426228573256e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.06129862414673e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,9.541989857098088e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.047685357974842e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.541983308736236e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0004526306001935,287.33367919921875,294.1499938964844,280.51922607421875,279.8578491210937,285.9486083984375,283.8001403808594,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655153262428,1.8318593308919158e-09,0.0009655134635977,-0.003850448410958,0.0,0.0,0.0,-0.0057209404185414,60.0,-4.224771022796631,-0.0,-6.355913484412667e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.06129862414673e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,9.541989857098088e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.047685357974842e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.541983308736236e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0004526306001935,287.33367919921875,294.1499938964844,280.51922607421875,279.8578491210937,285.9486083984375,283.8001403808594,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655153262428,1.8318593308919158e-09,0.0009655134635977,-0.003850448410958,0.0,0.0,0.0,-0.0057209404185414,60.0,-4.224771022796631,-0.0,-6.355913484412667e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.065473568625748e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,9.546385990688576e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.050931890262291e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.546379442326725e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004528391291387,287.3289489746094,294.1499938964844,280.5473022460937,279.8995361328125,285.8560485839844,283.6312255859375,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659597999416,1.883811995284645e-09,0.0009659579372964,-0.0039865849539637,0.0,0.0,0.0,-0.0057466966100037,60.0,-4.211915016174316,-0.0,-6.361764803841652e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.065473568625748e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,9.546385990688576e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.050931890262291e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.546379442326725e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004528391291387,287.3289489746094,294.1499938964844,280.5473022460937,279.8995361328125,285.8560485839844,283.6312255859375,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659597999416,1.883811995284645e-09,0.0009659579372964,-0.0039865849539637,0.0,0.0,0.0,-0.0057466966100037,60.0,-4.211915016174316,-0.0,-6.361764803841652e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.065501217264682e-05,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41778564453125,0.0,0.0,9.546415094519034e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.050953718135133e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.54640854615718e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004528404970187,287.3265686035156,294.1499938964844,280.5617370605469,279.920654296875,285.8105163574219,283.5494079589844,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625357016,1.8841255222667996e-09,0.0009659606148488,-0.0039874068461358,0.0,0.0,0.0,-0.0057468521408736,60.0,-4.203341484069824,-0.0,-6.36180033097844e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
