time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.065554331755266e-05,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,9.546471119392665e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,7.050995191093534e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.54646457103081e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,0.0004528431745711,287.3242492675781,294.1499938964844,280.5764465332031,279.9419250488281,285.7655334472656,283.4703674316406,286.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659678908064,1.884757905301626e-09,0.0009659660281613,-0.003989063668996,0.0,0.0,0.0,-0.00574716553092,60.0,-4.193978309631348,-0.0,-6.361871385252016e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.072755347006024e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112243652344,0.0,0.0,9.554054122418164e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,7.056595495669171e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.554047574056312e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0004532028688117,287.319580078125,294.1499938964844,280.6064758300781,279.9847717285156,285.677001953125,283.31494140625,286.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096673425287,1.9744168522350947e-09,0.0009667322738096,-0.0042240065522491,0.0,0.0,0.0,-0.0057916110381484,60.0,-4.175594806671143,-0.0,-6.37197601349726e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.072755347006024e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112243652344,0.0,0.0,9.554054122418164e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,7.056595495669171e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.554047574056312e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0004532028688117,287.319580078125,294.1499938964844,280.6064758300781,279.9847717285156,285.677001953125,283.31494140625,286.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096673425287,1.9744168522350947e-09,0.0009667322738096,-0.0042240065522491,0.0,0.0,0.0,-0.0057916110381484,60.0,-4.175594806671143,-0.0,-6.37197601349726e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.099659655475988e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.582385973772034e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.077521149767563e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.58237942541018e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004545468254946,287.31494140625,294.1499938964844,280.63726806640625,280.02783203125,285.5903625488281,283.14453125,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695997578091,2.3095600987232956e-09,0.0009695974295027,-0.0051022106781601,0.0,0.0,0.0,-0.005957752931863,60.0,-4.16255521774292,-0.0,-6.409815966890164e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.099659655475988e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.582385973772034e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.077521149767563e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.58237942541018e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004545468254946,287.31494140625,294.1499938964844,280.63726806640625,280.02783203125,285.5903625488281,283.14453125,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695997578091,2.3095600987232956e-09,0.0009695974295027,-0.0051022106781601,0.0,0.0,0.0,-0.005957752931863,60.0,-4.16255521774292,-0.0,-6.409815966890164e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.146449156105518e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,9.631656575948e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.113912579370663e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.631650755181909e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0004568840085994,287.31036376953125,294.1499938964844,280.66864013671875,280.0707702636719,285.5054016113281,282.935791015625,286.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843126438,2.892443839996872e-09,0.0009745814022608,-0.0066295596770942,0.0,0.0,0.0,-0.0062467125244438,60.0,-4.158041954040527,-0.0,-6.475895020230382e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.146449156105518e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,9.631656575948e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.113912579370663e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.631650755181909e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0004568840085994,287.31036376953125,294.1499938964844,280.66864013671875,280.0707702636719,285.5054016113281,282.935791015625,286.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843126438,2.892443839996872e-09,0.0009745814022608,-0.0066295596770942,0.0,0.0,0.0,-0.0062467125244438,60.0,-4.158041954040527,-0.0,-6.475895020230382e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.196001337841152e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,9.68383756116964e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,7.152453326852992e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.683831740403548e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,0.0004593592602759,287.3057556152344,294.1499938964844,280.700439453125,280.1133117675781,285.42193603515625,282.6893920898437,286.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509764257003667e-09,0.0009798605460673,-0.0082470942288637,0.0,0.0,0.0,-0.0065527469851076,60.0,-4.158278942108154,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.196001337841152e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,9.68383756116964e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,7.152453326852992e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.683831740403548e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,0.0004593592602759,287.3057556152344,294.1499938964844,280.700439453125,280.1133117675781,285.42193603515625,282.6893920898437,286.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509764257003667e-09,0.0009798605460673,-0.0082470942288637,0.0,0.0,0.0,-0.0065527469851076,60.0,-4.158278942108154,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.21726386877708e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960266113281,0.0,0.0,9.706227865535766e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,7.16899085091427e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.706222044769676e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,0.0004604213754646,287.303466796875,294.1499938964844,280.7164306640625,280.1343688964844,285.3808288574219,282.55889892578125,286.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774643708709391e-09,0.0009821257553994,-0.0089411260560154,0.0,0.0,0.0,-0.0066840597428381,60.0,-4.157758712768555,-0.0,-6.576550504178158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.237457561539486e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,9.72749330685474e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,7.184697460616007e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.727487486088648e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,0.0004614301142282,287.3011779785156,294.1499938964844,280.73248291015625,280.1552429199219,285.3401794433594,282.4281616210937,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842810686677,4.026218025643402e-09,0.0009842769941315,-0.0096002845093607,0.0,0.0,0.0,-0.0068087764084339,60.0,-4.156406879425049,-0.0,-6.605395697079075e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.287034481531008e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895263671875,0.0,0.0,9.779699757928027e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.223256397992373e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.779693937161936e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.0004639065591618,287.296630859375,294.1499938964844,280.7646179199219,280.1962280273437,285.25994873046875,282.1697998046875,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895620169118,4.643838202866846e-09,0.0009895573602989,-0.0112184779718518,0.0,0.0,0.0,-0.0071149528957903,60.0,-4.153841495513916,-0.0,-6.676479813449987e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.287034481531008e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895263671875,0.0,0.0,9.779699757928027e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.223256397992373e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.779693937161936e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.0004639065591618,287.296630859375,294.1499938964844,280.7646179199219,280.1962280273437,285.25994873046875,282.1697998046875,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895620169118,4.643838202866846e-09,0.0009895573602989,-0.0112184779718518,0.0,0.0,0.0,-0.0071149528957903,60.0,-4.153841495513916,-0.0,-6.676479813449987e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.313807095168158e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,9.807893366087228e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,7.244080188684165e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.807886817725377e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0004652439092751,287.2921142578125,294.1499938964844,280.7966613769531,280.2359924316406,285.1813049316406,281.9231262207031,286.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924180340021,4.977354528534761e-09,0.0009924130281433,-0.0120922671630978,0.0,0.0,0.0,-0.0072803106158971,60.0,-4.152588367462158,-0.0,-6.715023204151295e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.313807095168158e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,9.807893366087228e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,7.244080188684165e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.807886817725377e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0004652439092751,287.2921142578125,294.1499938964844,280.7966613769531,280.2359924316406,285.1813049316406,281.9231262207031,286.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924180340021,4.977354528534761e-09,0.0009924130281433,-0.0120922671630978,0.0,0.0,0.0,-0.0072803106158971,60.0,-4.152588367462158,-0.0,-6.715023204151295e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.308746666647494e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808898925781,0.0,0.0,9.8025644547306e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,7.240143895614892e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.802557906368747e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0004649911425076,287.28759765625,294.1499938964844,280.8284606933594,280.2742614746094,285.10455322265625,281.7260131835937,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.9142445668337595e-09,0.0009918719297274,-0.0119269266724586,0.0,0.0,0.0,-0.0072490167804062,60.0,-4.131354808807373,-0.0,-6.707720956455887e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.308746666647494e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808898925781,0.0,0.0,9.8025644547306e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,7.240143895614892e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.802557906368747e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0004649911425076,287.28759765625,294.1499938964844,280.8284606933594,280.2742614746094,285.10455322265625,281.7260131835937,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.9142445668337595e-09,0.0009918719297274,-0.0119269266724586,0.0,0.0,0.0,-0.0072490167804062,60.0,-4.131354808807373,-0.0,-6.707720956455887e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.304611739935352e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,9.79820906650275e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.236927194753662e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.79820324573666e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.000464784563519,287.2831726074219,294.1499938964844,280.85986328125,280.310791015625,285.0297546386719,281.57110595703125,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.107982635498047,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.304611739935352e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,9.79820906650275e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.236927194753662e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.79820324573666e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.000464784563519,287.2831726074219,294.1499938964844,280.85986328125,280.310791015625,285.0297546386719,281.57110595703125,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.107982635498047,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.299570956500248e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,9.792901255423204e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,7.23300690879114e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.792895434657112e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004645327862817,287.28094482421875,294.1499938964844,280.8753662109375,280.32830810546875,284.9931335449219,281.50830078125,286.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830310986408e-09,0.0009908939246088,-0.0116271683946251,0.0,0.0,0.0,-0.0071922983042895,60.0,-4.095424175262451,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.29295492824167e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,9.785934526007622e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,7.227861351566389e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.785928705241532e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0004642023122869,287.2787475585937,294.1499938964844,280.8907165527344,280.3452453613281,284.9569702148437,281.45294189453125,286.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.082260608673096,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.277358185499908e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,9.769510506885126e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.769504686119036e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0004634232318494,287.2743835449219,294.1499938964844,280.9208068847656,280.3773803710937,284.8860168457031,281.3627319335937,286.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054538249969482,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.277358185499908e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,9.769510506885126e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.769504686119036e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0004634232318494,287.2743835449219,294.1499938964844,280.9208068847656,280.3773803710937,284.8860168457031,281.3627319335937,286.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054538249969482,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.262975072488187e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.75436414591968e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.204543362604454e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.754358325153588e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0004627047746907,287.27008056640625,294.1499938964844,280.95001220703125,280.40692138671875,284.81695556640625,281.2955627441406,286.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026711940765381,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.262975072488187e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.75436414591968e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.204543362604454e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.754358325153588e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0004627047746907,287.27008056640625,294.1499938964844,280.95001220703125,280.40692138671875,284.81695556640625,281.2955627441406,286.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026711940765381,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.253605094272643e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,9.744496492203324e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.197255035862327e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.744490671437234e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004622366686817,287.26580810546875,294.1499938964844,280.9794311523437,280.434814453125,284.74969482421875,281.2455444335937,286.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000424861907959,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,9.253605094272643e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,9.744496492203324e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.197255035862327e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.744490671437234e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004622366686817,287.26580810546875,294.1499938964844,280.9794311523437,280.434814453125,284.74969482421875,281.2455444335937,286.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000424861907959,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.250091534340754e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.355712890625,0.0,0.0,9.740796667756511e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.740791574586184e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004620612016879,287.2615661621094,294.1499938964844,281.0102844238281,280.4623413085937,284.68426513671875,281.2087707519531,286.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.97590708732605,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.250091534340754e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.355712890625,0.0,0.0,9.740796667756511e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.740791574586184e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004620612016879,287.2615661621094,294.1499938964844,281.0102844238281,280.4623413085937,284.68426513671875,281.2087707519531,286.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.97590708732605,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.250253060599788e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,9.740966925164685e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.194648060249165e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.740961104398592e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0004620692343451,287.25946044921875,294.1499938964844,281.0262145996094,280.4759521484375,284.6521911621094,281.1944885253906,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9641776084899902,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.251526353182272e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,9.74230788415298e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.195638318080455e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.742302063386889e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.0004621328553184,287.2573547363281,294.1499938964844,281.0424499511719,280.489501953125,284.6205139160156,281.18231201171875,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952718734741211,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.257949568564072e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475341796875,0.0,0.0,9.749071614351124e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,7.200634718174115e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.749066521180794e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004624537250492,287.2532043457031,294.1499938964844,281.07586669921875,280.5162658691406,284.55841064453125,281.16424560546875,286.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.93074893951416,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.257949568564072e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475341796875,0.0,0.0,9.749071614351124e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,7.200634718174115e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.749066521180794e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004624537250492,287.2532043457031,294.1499938964844,281.07586669921875,280.5162658691406,284.55841064453125,281.16424560546875,286.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.93074893951416,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,9.760123793967068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,7.208797615021467e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.760118700796738e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004629779723472,287.24908447265625,294.1499938964844,281.1103820800781,280.542724609375,284.4978942871094,281.15362548828125,286.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909877061843872,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,9.760123793967068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,7.208797615021467e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.760118700796738e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004629779723472,287.24908447265625,294.1499938964844,281.1103820800781,280.542724609375,284.4978942871094,281.15362548828125,286.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909877061843872,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.278364450437948e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.216512312879786e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.77056406554766e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.0004634734941646,287.2449645996094,294.1499938964844,281.1459045410156,280.5688171386719,284.4389953613281,281.14990234375,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8890380859375,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.278364450437948e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.216512312879786e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.77056406554766e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.0004634734941646,287.2449645996094,294.1499938964844,281.1459045410156,280.5688171386719,284.4389953613281,281.14990234375,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8890380859375,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.280519589083268e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,9.772838529897854e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.218188693514094e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.772833436727524e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004635811201296,287.24090576171875,294.1499938964844,281.182373046875,280.5946350097656,284.3817138671875,281.1526184082031,286.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888641070574,4.56195881071153e-09,0.0009888595668599,-0.011003952473402,0.0,0.0,0.0,-0.0070743737742304,60.0,-3.865767002105713,-0.0,-6.667033858320792e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.280519589083268e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,9.772838529897854e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.218188693514094e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.772833436727524e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004635811201296,287.24090576171875,294.1499938964844,281.182373046875,280.5946350097656,284.3817138671875,281.1526184082031,286.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888641070574,4.56195881071153e-09,0.0009888595668599,-0.011003952473402,0.0,0.0,0.0,-0.0070743737742304,60.0,-3.865767002105713,-0.0,-6.667033858320792e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
