time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.278205106966196e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334045410156,0.0,0.0,9.770401811692864e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,7.216388621600345e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.770395990926772e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,0.0004634655197151,287.2388610839844,294.1499938964844,281.200927734375,280.607421875,284.3537292480469,281.1561889648437,286.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886174229905,4.533098341141795e-09,0.0009886128827929,-0.0109283383935689,0.0,0.0,0.0,-0.0070600663311779,60.0,-3.852530002593994,-0.0,-6.663706386689229e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.275444608647376e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,9.767494339030236e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.214241486508399e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.767489245859906e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,0.0004633276257663,287.2368469238281,294.1499938964844,281.2196655273437,280.6201477050781,284.3261108398437,281.160888671875,286.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498677874664736e-09,0.000988318468444,-0.0108381565660238,0.0,0.0,0.0,-0.0070430026389658,60.0,-3.838580846786499,-0.0,-6.659738716052743e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.268522262573242e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274230957031,0.0,0.0,9.760204557096586e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,7.208857277873904e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.760199463926256e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0004629818431567,287.2328491210937,294.1499938964844,281.2576904296875,280.6453857421875,284.2721252441406,281.1737060546875,286.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875867981463,4.412382015317462e-09,0.0009875823743641,-0.0106120575219392,0.0,0.0,0.0,-0.0070002311840653,60.0,-3.810800552368164,-0.0,-6.649796091551252e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.268522262573242e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274230957031,0.0,0.0,9.760204557096586e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,7.208857277873904e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.760199463926256e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0004629818431567,287.2328491210937,294.1499938964844,281.2576904296875,280.6453857421875,284.2721252441406,281.1737060546875,286.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875867981463,4.412382015317462e-09,0.0009875823743641,-0.0106120575219392,0.0,0.0,0.0,-0.0070002311840653,60.0,-3.810800552368164,-0.0,-6.649796091551252e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,9.209245763486253e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,9.697783389128745e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,9.697779023554176e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,0.0004600208485499,287.2288818359375,294.1499938964844,281.2963256835937,280.6703796386719,284.219970703125,281.1883239746094,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673805260007157e-09,0.0009812660282477,-0.008676909841597,0.0,0.0,0.0,-0.0066340831108391,60.0,-3.766710758209229,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,9.209245763486253e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,9.697783389128745e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,9.697779023554176e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,0.0004600208485499,287.2288818359375,294.1499938964844,281.2963256835937,280.6703796386719,284.219970703125,281.1883239746094,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673805260007157e-09,0.0009812660282477,-0.008676909841597,0.0,0.0,0.0,-0.0066340831108391,60.0,-3.766710758209229,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.166393283521757e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,9.65265790000558e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,7.129422738216817e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.652652806835248e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0004578802909236,287.2249755859375,294.1499938964844,281.33551025390625,280.69512939453125,284.1696472167969,281.2032775878906,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398561528561686e-09,0.0009767002193257,-0.0072778458707034,0.0,0.0,0.0,-0.006369381211698,60.0,-3.7207767963409424,-0.0,-6.504045302335727e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.166393283521757e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,9.65265790000558e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,7.129422738216817e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.652652806835248e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0004578802909236,287.2249755859375,294.1499938964844,281.33551025390625,280.69512939453125,284.1696472167969,281.2032775878906,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398561528561686e-09,0.0009767002193257,-0.0072778458707034,0.0,0.0,0.0,-0.006369381211698,60.0,-3.7207767963409424,-0.0,-6.504045302335727e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.114229760598393e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157653808594,0.0,0.0,9.59772733040154e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.597722964826973e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,0.0004552746249828,287.2211303710937,294.1499938964844,281.3751220703125,280.7196960449219,284.1211242675781,281.2173156738281,286.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.489915162939837e-09,0.0009711426100693,-0.0055748019367456,0.0,0.0,0.0,-0.006047177594155,60.0,-3.673567056655884,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.114229760598393e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157653808594,0.0,0.0,9.59772733040154e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.597722964826973e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,0.0004552746249828,287.2211303710937,294.1499938964844,281.3751220703125,280.7196960449219,284.1211242675781,281.2173156738281,286.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.489915162939837e-09,0.0009711426100693,-0.0055748019367456,0.0,0.0,0.0,-0.006047177594155,60.0,-3.673567056655884,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,9.0892513981089e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.0,9.571423288434744e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,7.069423736538738e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,9.571418922860175e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,0.0004540268855635,287.2192077636719,294.1499938964844,281.3950500488281,280.7318725585937,284.0975646972656,281.223388671875,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.1786852322236427e-09,0.0009684809483587,-0.0047592669725418,0.0,0.0,0.0,-0.0058928858488798,60.0,-3.649219751358032,-0.0,-6.395026019845318e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.069856605492532e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119506835937,0.0,0.0,9.550999675411732e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,7.054338493617252e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,9.550995309837162e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,0.0004530580772552,287.2173156738281,294.1499938964844,281.4150695800781,280.7440490722656,284.074462890625,281.22882080078125,286.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664159733802,1.937025650988744e-09,0.0009664140525273,-0.0041260253638029,0.0,0.0,0.0,-0.0057730823755264,60.0,-3.625821113586426,-0.0,-6.367761073988731e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.050614607986064e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,9.530737588647752e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,7.039373303996399e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.530732495477424e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,0.0004520969232544,287.21356201171875,294.1499938964844,281.45526123046875,280.76824951171875,284.02935791015625,281.2388000488281,286.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645025789,1.697252782761893e-09,0.0009643628145568,-0.0034977227915078,0.0,0.0,0.0,-0.0056542120873928,60.0,-3.584672212600708,-0.0,-6.340766134371735e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.050614607986064e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,9.530737588647752e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,7.039373303996399e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.530732495477424e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,0.0004520969232544,287.21356201171875,294.1499938964844,281.45526123046875,280.76824951171875,284.02935791015625,281.2388000488281,286.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645025789,1.697252782761893e-09,0.0009643628145568,-0.0034977227915078,0.0,0.0,0.0,-0.0056542120873928,60.0,-3.584672212600708,-0.0,-6.340766134371735e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.04811968212016e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,9.52810951275751e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,7.037432078504935e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.52810514718294e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,0.0004519722715485,287.2098388671875,294.1499938964844,281.4955749511719,280.79229736328125,283.9857788085937,281.24908447265625,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980279073,1.6661217960844963e-09,0.0009640963980928,-0.0034161466173827,0.0,0.0,0.0,-0.0056387777440249,60.0,-3.552034854888916,-0.0,-6.337265290312645e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.04811968212016e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,9.52810951275751e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,7.037432078504935e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.52810514718294e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,0.0004519722715485,287.2098388671875,294.1499938964844,281.4955749511719,280.79229736328125,283.9857788085937,281.24908447265625,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980279073,1.6661217960844963e-09,0.0009640963980928,-0.0034161466173827,0.0,0.0,0.0,-0.0056387777440249,60.0,-3.552034854888916,-0.0,-6.337265290312645e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.045187471201643e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006896972656,0.0,0.0,9.525022323941812e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,7.03515179338865e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,9.525017958367243e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,0.0004518258210737,287.20611572265625,294.1499938964844,281.5359191894531,280.8162536621094,283.94366455078125,281.2604064941406,286.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629550938631041e-09,0.0009637838811613,-0.0033203156199306,0.0,0.0,0.0,-0.0056206490844488,60.0,-3.5225186347961426,-0.0,-6.333154090043537e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.045187471201643e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006896972656,0.0,0.0,9.525022323941812e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,7.03515179338865e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,9.525017958367243e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,0.0004518258210737,287.20611572265625,294.1499938964844,281.5359191894531,280.8162536621094,283.94366455078125,281.2604064941406,286.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629550938631041e-09,0.0009637838811613,-0.0033203156199306,0.0,0.0,0.0,-0.0056206490844488,60.0,-3.5225186347961426,-0.0,-6.333154090043537e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,9.034994582179934e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969665527344,0.0,0.0,9.514288831269369e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,0.0004513166786637,287.20245361328125,294.1499938964844,281.57623291015625,280.8401184082031,283.9029541015625,281.27178955078125,286.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4915971755981445,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,9.034994582179934e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969665527344,0.0,0.0,9.514288831269369e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,0.0004513166786637,287.20245361328125,294.1499938964844,281.57623291015625,280.8401184082031,283.9029541015625,281.27178955078125,286.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4915971755981445,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,9.027235500980169e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29510498046875,0.0,0.0,9.50611793086864e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,7.021189230727032e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,9.506113565294072e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0004509291029535,287.2006225585937,294.1499938964844,281.5963439941406,280.8520202636719,283.8831481933594,281.277099609375,286.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058307851172452e-09,0.000961871293839,-0.0027340718079358,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.475347757339477,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,9.014846000354736e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29327392578125,0.0,0.0,9.493070683674888e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,7.011552224867046e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,9.493066318100318e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,0.000450310180895,287.19879150390625,294.1499938964844,281.6163635253906,280.8639221191406,283.8637390136719,281.2815246582031,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.25144583584813e-09,0.0009605510858818,-0.0023295150604099,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.457849264144897,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,9.002919250633568e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29034423828125,0.0,0.0,9.480511653237043e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,7.002276106504723e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,9.480507287662476e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,0.0004497144254855,287.1959228515625,294.1499938964844,281.65625,280.8877258300781,283.8282775878906,281.2879333496094,286.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007377441506832,8.80924666546434e-10,0.0007377432193607,-0.0015782210975885,0.0,0.0,0.0,-0.0041454937309026,60.0,-3.1778039932250977,-0.0,-6.274088804048007e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,9.002919250633568e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29034423828125,0.0,0.0,9.480511653237043e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,7.002276106504723e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,9.480507287662476e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,0.0004497144254855,287.1959228515625,294.1499938964844,281.65625,280.8877258300781,283.8282775878906,281.2879333496094,286.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007377441506832,8.80924666546434e-10,0.0007377432193607,-0.0015782210975885,0.0,0.0,0.0,-0.0041454937309026,60.0,-3.1778039932250977,-0.0,-6.274088804048007e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,2.23664719669614e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,2.355298238398973e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,1.7396159819327295e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,2.3552971470053308e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,0.0001117251522373,287.1952819824219,294.1499938964844,281.69580078125,280.9114990234375,283.8074035644531,281.2942199707031,286.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005083416472189,5.685306114777685e-10,0.0005083411233499,-0.0009863352170214,0.0,0.0,0.0,-0.0028220892418175,60.0,-2.189558982849121,-0.0,-3.872387299708181e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,2.23664719669614e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,2.355298238398973e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,1.7396159819327295e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,2.3552971470053308e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,0.0001117251522373,287.1952819824219,294.1499938964844,281.69580078125,280.9114990234375,283.8074035644531,281.2942199707031,286.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005083416472189,5.685306114777685e-10,0.0005083411233499,-0.0009863352170214,0.0,0.0,0.0,-0.0028220892418175,60.0,-2.189558982849121,-0.0,-3.872387299708181e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.4021454009925947e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29608154296875,0.0,0.0,2.5295757950516418e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.868336767074652e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,2.52957452175906e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,0.0001199921243824,287.2026062011719,294.1499938964844,281.7348937988281,280.935302734375,283.8023681640625,281.31024169921875,286.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559568674769,3.2013730555391357e-10,0.0002559565473347,-0.0005856899078935,0.0,0.0,0.0,-0.0014417325146496,60.0,-1.2597695589065552,-0.0,-4.466653269474817e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.4021454009925947e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29608154296875,0.0,0.0,2.5295757950516418e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.868336767074652e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,2.52957452175906e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,0.0001199921243824,287.2026062011719,294.1499938964844,281.7348937988281,280.935302734375,283.8023681640625,281.31024169921875,286.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559568674769,3.2013730555391357e-10,0.0002559565473347,-0.0005856899078935,0.0,0.0,0.0,-0.0014417325146496,60.0,-1.2597695589065552,-0.0,-4.466653269474817e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,1.6233250789809972e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2988586425781,0.0,0.0,1.7094402210204862e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,1.262587193195941e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,1.7094394934247248e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,8.108844485832378e-05,287.2061767578125,294.1499938964844,281.7734069824219,280.9591979980469,283.8011779785156,281.32080078125,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732163364067,2.1658860815954023e-10,0.000173216118128,-0.0003961991460528,0.0,0.0,0.0,-0.0009756406070664,60.0,-0.7747934460639954,-0.0,-2.039833413292058e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,1.6233250789809972e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2988586425781,0.0,0.0,1.7094402210204862e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,1.262587193195941e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,1.7094394934247248e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,8.108844485832378e-05,287.2061767578125,294.1499938964844,281.7734069824219,280.9591979980469,283.8011779785156,281.32080078125,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732163364067,2.1658860815954023e-10,0.000173216118128,-0.0003961991460528,0.0,0.0,0.0,-0.0009756406070664,60.0,-0.7747934460639954,-0.0,-2.039833413292058e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,1.4065988580114208e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,1.481216895626858e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,1.0940221727651078e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,1.4812162589805666e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,7.02625184203498e-05,287.20733642578125,294.1499938964844,281.7924499511719,280.97119140625,283.8009338378906,281.32470703125,286.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001457911857869,1.8336612783720336e-10,0.000145790996612,-0.0003362816642038,0.0,0.0,0.0,-0.0008218245347961,60.0,-0.6400589942932129,-0.0,-1.5315253509839975e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,1.1697063200699633e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,1.2317575965425933e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.097722795559092e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,1.231757050845772e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,5.842925020260736e-05,287.2082214355469,294.1499938964844,281.811279296875,280.9831848144531,283.8008728027344,281.3278503417969,286.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246359461219,1.5588806634436736e-10,0.0001246357860509,-0.0002851966710295,0.0,0.0,0.0,-0.0007020385819487,60.0,-0.5350664258003235,-0.0,-1.0591009180771491e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,7.698498848185409e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,8.106892892101314e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,5.987725671730004e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,8.106889254122507e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,3.84555896744132e-05,287.20947265625,294.1499938964844,281.8484191894531,281.00732421875,283.80084228515625,281.3320007324219,286.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.203031757147983e-05,1.0259913751919923e-10,8.203021570807323e-05,-0.0001877046452136,0.0,0.0,0.0,-0.0004620532272383,60.0,-0.3652949035167694,-0.0,-4.5877074361655446e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,7.698498848185409e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,8.106892892101314e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,5.987725671730004e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,8.106889254122507e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,3.84555896744132e-05,287.20947265625,294.1499938964844,281.8484191894531,281.00732421875,283.80084228515625,281.3320007324219,286.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.203031757147983e-05,1.0259913751919923e-10,8.203021570807323e-05,-0.0001877046452136,0.0,0.0,0.0,-0.0004620532272383,60.0,-0.3652949035167694,-0.0,-4.5877074361655446e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,4.211508439766476e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,4.43492308477289e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,3.2756204291217728e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,4.434921265783487e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,2.103735641867388e-05,287.2099304199219,294.1499938964844,281.8847045898437,281.0316162109375,283.80084228515625,281.333740234375,286.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4875425373902544e-05,5.612769624074865e-11,4.487537080422044e-05,-0.0001026853424264,0.0,0.0,0.0,-0.000252770318184,60.0,-0.2251344919204712,-0.0,-1.3729635484072134e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,4.211508439766476e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,4.43492308477289e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,3.2756204291217728e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,4.434921265783487e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,2.103735641867388e-05,287.2099304199219,294.1499938964844,281.8847045898437,281.0316162109375,283.80084228515625,281.333740234375,286.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4875425373902544e-05,5.612769624074865e-11,4.487537080422044e-05,-0.0001026853424264,0.0,0.0,0.0,-0.000252770318184,60.0,-0.2251344919204712,-0.0,-1.3729635484072134e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,1.8570472093415449e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,1.955560946953483e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,1.444371150682855e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,1.955560037458781e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,9.276334822061472e-06,287.2099609375,294.1499938964844,281.9200439453125,281.0561218261719,283.8008117675781,281.3341369628906,286.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.978780164790805e-05,2.474947156938523e-11,1.9787778001045808e-05,-4.527895362116397e-05,0.0,0.0,0.0,-0.000111458954052,60.0,-0.1178506463766098,-0.0,-2.669497609075755e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,1.8570472093415449e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,1.955560946953483e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,1.444371150682855e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,1.955560037458781e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,9.276334822061472e-06,287.2099609375,294.1499938964844,281.9200439453125,281.0561218261719,283.8008117675781,281.3341369628906,286.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.978780164790805e-05,2.474947156938523e-11,1.9787778001045808e-05,-4.527895362116397e-05,0.0,0.0,0.0,-0.000111458954052,60.0,-0.1178506463766098,-0.0,-2.669497609075755e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
