time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,6.378559760378266e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,6.716933285133564e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,4.961106014889083e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,6.716930442962621e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,3.186222329532029e-06,287.2098999023437,294.1499938964844,281.954345703125,281.08087158203125,283.8008117675781,281.33416748046875,286.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.796717116230866e-06,8.500928259935758e-12,6.796708476031199e-06,-1.555239941808395e-05,0.0,0.0,0.0,-3.828392073046416e-05,60.0,-0.0490190424025058,-0.0,-3.149407817870653e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,6.378559760378266e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,6.716933285133564e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,4.961106014889083e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,6.716930442962621e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,3.186222329532029e-06,287.2098999023437,294.1499938964844,281.954345703125,281.08087158203125,283.8008117675781,281.33416748046875,286.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.796717116230866e-06,8.500928259935758e-12,6.796708476031199e-06,-1.555239941808395e-05,0.0,0.0,0.0,-3.828392073046416e-05,60.0,-0.0490190424025058,-0.0,-3.149407817870653e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,3.155602996685048e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,3.323003454624996e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,2.454359844250576e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,3.323002033539524e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,1.5762890370751848e-06,287.2098693847656,294.1499938964844,281.9710693359375,281.0933532714844,283.8008117675781,281.3341369628906,286.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.36253242494422e-06,4.205604180879119e-12,3.362528332218062e-06,-7.694183295825496e-06,0.0,0.0,0.0,-1.8940147128887475e-05,60.0,-0.0294055677950382,-0.0,-7.708119082253106e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,1.3755993677477818e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,1.448572959361627e-07,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,1.0699115193801845e-07,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,1.4485723909274384e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,6.871403570585244e-07,287.2098693847656,294.1499938964844,281.9875183105469,281.1059265136719,283.8008117675781,281.3341369628906,286.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4657937299489276e-06,1.833318219457425e-12,1.465791910959524e-06,-3.3540534332132665e-06,0.0,0.0,0.0,-8.256392902694643e-06,60.0,-0.0169818550348281,-0.0,-1.4647639112914945e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,8.310055754634504e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,8.750892455111625e-09,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,6.463381829746595e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,8.750888902397946e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,4.151044663558423e-08,287.2098693847656,294.1499938964844,282.0194091796875,281.1312866210937,283.8008117675781,281.3341369628906,286.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-8.852053667851578e-08,1.1074827713968353e-13,8.852042299167807e-08,-2.025737018129803e-07,0.0,0.0,0.0,-4.986213752999902e-07,60.0,-0.0042786113917827,-0.0,-5.345539697431572e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,8.310055754634504e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,8.750892455111625e-09,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,6.463381829746595e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,8.750888902397946e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,4.151044663558423e-08,287.2098693847656,294.1499938964844,282.0194091796875,281.1312866210937,283.8008117675781,281.3341369628906,286.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-8.852053667851578e-08,1.1074827713968353e-13,8.852042299167807e-08,-2.025737018129803e-07,0.0,0.0,0.0,-4.986213752999902e-07,60.0,-0.0042786113917827,-0.0,-5.345539697431572e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,1.046144504357471e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30145263671875,0.0,0.0,1.101641000644804e-09,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,8.136685769599691e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,1.1016404455332918e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,5.225707866429729e-09,287.2098693847656,294.1499938964844,282.04998779296875,281.1570129394531,283.8008117675781,281.3341369628906,286.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1124579479826481e-08,1.3912656766121127e-14,1.1124565268971764e-08,-2.547156796595118e-08,0.0,0.0,0.0,-6.267509888857603e-08,60.0,-0.0007480174535885,-0.0,-8.47163062764655e-18,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,1.046144504357471e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30145263671875,0.0,0.0,1.101641000644804e-09,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,8.136685769599691e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,1.1016404455332918e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,5.225707866429729e-09,287.2098693847656,294.1499938964844,282.04998779296875,281.1570129394531,283.8008117675781,281.3341369628906,286.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1124579479826481e-08,1.3912656766121127e-14,1.1124565268971764e-08,-2.547156796595118e-08,0.0,0.0,0.0,-6.267509888857603e-08,60.0,-0.0007480174535885,-0.0,-8.47163062764655e-18,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,5.904102984288784e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30145263671875,0.0,0.0,6.217307113587367e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,4.5920836022617095e-09,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,6.217304449052108e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,2.9492214892457014e-08,287.2098693847656,294.1499938964844,282.0767517089844,281.18017578125,283.8008117675781,281.3341369628906,286.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.291776344369282e-08,7.868425827345024e-14,6.29176852839919e-08,-1.4396412950645757e-07,0.0,0.0,0.0,-3.54382791556418e-07,60.0,-0.0001201492341351,-0.0,-2.698307627377707e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,5.904102984288784e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30145263671875,0.0,0.0,6.217307113587367e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,4.5920836022617095e-09,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,6.217304449052108e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,2.9492214892457014e-08,287.2098693847656,294.1499938964844,282.0767517089844,281.18017578125,283.8008117675781,281.3341369628906,286.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.291776344369282e-08,7.868425827345024e-14,6.29176852839919e-08,-1.4396412950645757e-07,0.0,0.0,0.0,-3.54382791556418e-07,60.0,-0.0001201492341351,-0.0,-2.698307627377707e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.988793271351825e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30145263671875,0.0,0.0,8.412587249040372e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,6.213510772568044e-08,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,8.412583696326693e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,3.990567449818627e-07,287.2098083496094,294.1499938964844,282.0975036621094,281.1980895996094,283.8008117675781,281.3341064453125,286.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.511823352819192e-07,1.0646511883899425e-12,8.511813121003797e-07,-1.947740202012937e-06,0.0,0.0,0.0,-4.79447771795094e-06,60.0,-0.000859691586811,-0.0,-4.9402166656543206e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.988793271351825e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30145263671875,0.0,0.0,8.412587249040372e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,6.213510772568044e-08,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,8.412583696326693e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,3.990567449818627e-07,287.2098083496094,294.1499938964844,282.0975036621094,281.1980895996094,283.8008117675781,281.3341064453125,286.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.511823352819192e-07,1.0646511883899425e-12,8.511813121003797e-07,-1.947740202012937e-06,0.0,0.0,0.0,-4.79447771795094e-06,60.0,-0.000859691586811,-0.0,-4.9402166656543206e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,1.74147615439324e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014221191406,0.0,0.0,1.8338590734856552e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,1.3544826060751802e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,1.8338582208343729e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,8.699033742232132e-07,287.2098083496094,294.1499938964844,282.10577392578125,281.2052001953125,283.8008117675781,281.3341064453125,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8555082306193071e-06,2.3207872255903705e-12,1.8555059568825527e-06,-4.2459037103981245e-06,0.0,0.0,0.0,-1.045156386680901e-05,60.0,-0.0028822876047343,-0.0,-2.3475711934291266e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,3.448930385729909e-07,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014221191406,0.0,0.0,3.631891161148815e-07,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,2.682503463802277e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,3.631889740063343e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,1.7228120441359351e-06,287.2098083496094,294.1499938964844,282.1127014160156,281.2111511230469,283.80078125,281.3341064453125,286.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.674742856674129e-06,4.596217070135245e-12,3.67473830920062e-06,-8.408816938754171e-06,0.0,0.0,0.0,-2.0698789739981294e-05,60.0,-0.0066797933541238,-0.0,-9.207728980317742e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,1.0076528269564733e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,1.0611073548716377e-06,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,7.837305702196318e-07,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,1.0611069001242868e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,5.033434263168601e-06,287.209716796875,294.1499938964844,282.122802734375,281.2197265625,283.80078125,281.3341064453125,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0736503099906258e-05,1.3428734686737888e-11,1.0736489457485732e-05,-2.456790753058158e-05,0.0,0.0,0.0,-6.047569331713021e-05,60.0,-0.0218600686639547,-0.0,-7.859691196487884e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,1.0076528269564733e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,1.0611073548716377e-06,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,7.837305702196318e-07,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,1.0611069001242868e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,5.033434263168601e-06,287.209716796875,294.1499938964844,282.122802734375,281.2197265625,283.80078125,281.3341064453125,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0736503099906258e-05,1.3428734686737888e-11,1.0736489457485732e-05,-2.456790753058158e-05,0.0,0.0,0.0,-6.047569331713021e-05,60.0,-0.0218600686639547,-0.0,-7.859691196487884e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,2.1194271084823413e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,2.2318597530102124e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,1.648444595048204e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,2.2318586161418352e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,1.0586976713966578e-05,287.209716796875,294.1499938964844,282.1282653808594,281.2242431640625,283.80078125,281.3342590332031,286.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2582571546081454e-05,2.824523080702246e-11,2.2582542442251e-05,-5.167468407307752e-05,0.0,0.0,0.0,-0.0001272012159461,60.0,-0.0520510412752628,-0.0,-3.477127266671154e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,2.1194271084823413e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,2.2318597530102124e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,1.648444595048204e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,2.2318586161418352e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,1.0586976713966578e-05,287.209716796875,294.1499938964844,282.1282653808594,281.2242431640625,283.80078125,281.3342590332031,286.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2582571546081454e-05,2.824523080702246e-11,2.2582542442251e-05,-5.167468407307752e-05,0.0,0.0,0.0,-0.0001272012159461,60.0,-0.0520510412752628,-0.0,-3.477127266671154e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,3.457747425272828e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,3.641176135715796e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,2.6893612812273204e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,3.641174544100068e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,1.727216294966638e-05,287.2098999023437,294.1499938964844,282.1295166015625,281.22509765625,283.8008117675781,281.3348388671875,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.684261901071295e-05,4.608099318792469e-11,3.684257171698846e-05,-8.430518209934235e-05,0.0,0.0,0.0,-0.0002075240045087,60.0,-0.0934552177786827,-0.0,-9.254867705532631e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,3.457747425272828e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,3.641176135715796e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,2.6893612812273204e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,3.641174544100068e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,1.727216294966638e-05,287.2098999023437,294.1499938964844,282.1295166015625,281.22509765625,283.8008117675781,281.3348388671875,286.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.684261901071295e-05,4.608099318792469e-11,3.684257171698846e-05,-8.430518209934235e-05,0.0,0.0,0.0,-0.0002075240045087,60.0,-0.0934552177786827,-0.0,-9.254867705532631e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,5.418295131676132e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016967773437,0.0,0.0,5.70572774449829e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,4.214232831145637e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,5.705725470761536e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,2.706550367292948e-05,287.2102355957031,294.1499938964844,282.12701416015625,281.2226257324219,283.80084228515625,281.3360900878906,286.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.7732318964554e-05,7.220887082715066e-11,5.7732246204977855e-05,-0.0001321061572525,0.0,0.0,0.0,-0.0003251897869631,60.0,-0.1477548032999038,-0.0,-2.2725263337797228e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,5.418295131676132e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016967773437,0.0,0.0,5.70572774449829e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,4.214232831145637e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,5.705725470761536e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,2.706550367292948e-05,287.2102355957031,294.1499938964844,282.12701416015625,281.2226257324219,283.80084228515625,281.3360900878906,286.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.7732318964554e-05,7.220887082715066e-11,5.7732246204977855e-05,-0.0001321061572525,0.0,0.0,0.0,-0.0003251897869631,60.0,-0.1477548032999038,-0.0,-2.2725263337797228e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,7.275961706909584e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,7.661940799152944e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,5.659085672959918e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,7.661937161174137e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,3.6344932595966384e-05,287.2106018066406,294.1499938964844,282.1244812011719,281.2203063964844,283.8008728027344,281.3373107910156,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.752567762508988e-05,9.696552588644991e-11,7.752557576168329e-05,-0.0001773984986357,0.0,0.0,0.0,-0.000436680187704,60.0,-0.1920247375965118,-0.0,-4.097929218183083e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,1.0103109161718749e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022766113281,0.0,0.0,1.0639065294526516e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,7.857980563130695e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,1.0639059837558308e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,5.046711885370314e-05,287.21112060546875,294.1499938964844,282.1211853027344,281.21728515625,283.8008728027344,281.3392944335937,286.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076488479156,1.3464225567805244e-10,0.0001076487169484,-0.0002463281271047,0.0,0.0,0.0,-0.0006063556065782,60.0,-0.2604678273200989,-0.0,-7.901213017191822e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.8895203538704664e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,1.9897566744475625e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,1.4696281141368672e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,1.9897557649528608e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.438544657314196e-05,287.21356201171875,294.1499938964844,282.1124572753906,281.2094116210937,283.80059814453125,281.3477783203125,286.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013293124036,2.5181340346236425e-10,0.0002013290650211,-0.0004606927395798,0.0,0.0,0.0,-0.0011340314522385,60.0,-0.4904610812664032,-0.0,-2.7636737343073037e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.8895203538704664e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,1.9897566744475625e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,1.4696281141368672e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,1.9897557649528608e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.438544657314196e-05,287.21356201171875,294.1499938964844,282.1124572753906,281.2094116210937,283.80059814453125,281.3477783203125,286.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013293124036,2.5181340346236425e-10,0.0002013290650211,-0.0004606927395798,0.0,0.0,0.0,-0.0011340314522385,60.0,-0.4904610812664032,-0.0,-2.7636737343073037e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,3.034766268683597e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080139160156,0.0,0.0,3.195756289642304e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,2.3603755835210904e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,3.1957548344507813e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,0.0001515928452135,287.2178649902344,294.1499938964844,282.101318359375,281.1994323730469,283.79833984375,281.3608703613281,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233576426282,4.044404811054392e-10,0.0003233572642784,-0.0007399236201308,0.0,0.0,0.0,-0.0018213839503005,60.0,-0.8353539109230042,-0.0,-7.129089762969443e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,3.034766268683597e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080139160156,0.0,0.0,3.195756289642304e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,2.3603755835210904e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,3.1957548344507813e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,0.0001515928452135,287.2178649902344,294.1499938964844,282.101318359375,281.1994323730469,283.79833984375,281.3608703613281,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233576426282,4.044404811054392e-10,0.0003233572642784,-0.0007399236201308,0.0,0.0,0.0,-0.0018213839503005,60.0,-0.8353539109230042,-0.0,-7.129089762969443e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,3.543703132891096e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130798339844,0.0,0.0,3.7316916859708726e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,2.756215690169484e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,3.731689866981469e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,0.000177015303052,287.2221069335937,294.1499938964844,282.0881652832031,281.187744140625,283.7934265136719,281.3734436035156,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800215490628,4.747061077559065e-10,0.0003800210542976,-0.0008679891470819,0.0,0.0,0.0,-0.0021401846315711,60.0,-1.116349220275879,-0.0,-9.720714899685843e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,3.543703132891096e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130798339844,0.0,0.0,3.7316916859708726e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,2.756215690169484e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,3.731689866981469e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,0.000177015303052,287.2221069335937,294.1499938964844,282.0881652832031,281.187744140625,283.7934265136719,281.3734436035156,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800215490628,4.747061077559065e-10,0.0003800210542976,-0.0008679891470819,0.0,0.0,0.0,-0.0021401846315711,60.0,-1.116349220275879,-0.0,-9.720714899685843e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,3.6560963053489104e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,3.8500471418956295e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,2.8436326829250905e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,3.850045322906226e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0001826295629143,287.2233581542969,294.1499938964844,282.0734558105469,281.1746826171875,283.7840576171875,281.3810119628906,286.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895643749274,4.872479086870385e-10,0.0003895638801623,-0.0008914190693758,0.0,0.0,0.0,-0.0021943086758255,60.0,-1.143177151679993,-0.0,-1.034710095382252e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,3.6560963053489104e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,3.8500471418956295e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,2.8436326829250905e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,3.850045322906226e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0001826295629143,287.2233581542969,294.1499938964844,282.0734558105469,281.1746826171875,283.7840576171875,281.3810119628906,286.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895643749274,4.872479086870385e-10,0.0003895638801623,-0.0008914190693758,0.0,0.0,0.0,-0.0021943086758255,60.0,-1.143177151679993,-0.0,-1.034710095382252e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,3.93354675907176e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185119628906,0.0,0.0,4.14221576647833e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,3.0594277632189915e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,4.1422139474889264e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0001964887924259,287.2251892089844,294.1499938964844,282.065673828125,281.16778564453125,283.7806396484375,281.3863830566406,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004155256028752,5.206163833371136e-10,0.0004155250790063,-0.0009531840332783,0.0,0.0,0.0,-0.0023410920985043,60.0,-1.2356904745101929,-0.0,-1.197710997047352e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,4.601019827532582e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,4.845097646466456e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,3.578573887352832e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,4.845095463679172e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,0.0002298304607393,287.22625732421875,294.1499938964844,282.05767822265625,281.16070556640625,283.7756042480469,281.3907775878906,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005083913565613,6.313505274135878e-10,0.000508390716277,-0.0011514400830492,0.0,0.0,0.0,-0.0028608592692762,60.0,-1.385164737701416,-0.0,-1.6386703549642334e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.004821913549677e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,9.48251472436823e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,7.003756036283448e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,9.48251035879366e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0004498094785958,287.2261047363281,294.1499938964844,282.04119873046875,281.1461486816406,283.7565002441406,281.41436767578125,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009350850014016,1.10198439262632e-09,0.000935083895456,-0.001962048234418,0.0,0.0,0.0,-0.0052375248633325,60.0,-2.192543268203736,-0.0,-6.276729891396826e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.004821913549677e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,9.48251472436823e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,7.003756036283448e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,9.48251035879366e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0004498094785958,287.2261047363281,294.1499938964844,282.04119873046875,281.1461486816406,283.7565002441406,281.41436767578125,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009350850014016,1.10198439262632e-09,0.000935083895456,-0.001962048234418,0.0,0.0,0.0,-0.0052375248633325,60.0,-2.192543268203736,-0.0,-6.276729891396826e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.01943349163048e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31640625,0.0,0.0,9.497901191934945e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.015120354481041e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.497897553956136e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,0.000450539344456,287.2208557128906,294.1499938964844,282.0245361328125,281.1314392089844,283.7270202636719,281.42852783203125,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060658678412,1.3535218501559143e-09,0.0010060645872727,-0.0025523593649268,0.0,0.0,0.0,-0.0057082022540271,60.0,-3.0166432857513428,-0.0,-6.297111809772106e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.01943349163048e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31640625,0.0,0.0,9.497901191934945e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.015120354481041e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.497897553956136e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,0.000450539344456,287.2208557128906,294.1499938964844,282.0245361328125,281.1314392089844,283.7270202636719,281.42852783203125,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060658678412,1.3535218501559143e-09,0.0010060645872727,-0.0025523593649268,0.0,0.0,0.0,-0.0057082022540271,60.0,-3.0166432857513428,-0.0,-6.297111809772106e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
