time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.032049274537712e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,9.511187090538442e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,7.024932710919529e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.511182724963874e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0004511695588007,287.2167053222656,294.1499938964844,282.0080871582031,281.116943359375,283.69781494140625,281.4474792480469,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623827063478,1.465565113711875e-09,0.0009623812511563,-0.0028906029183417,0.0,0.0,0.0,-0.0055393525399267,60.0,-3.1350643634796143,-0.0,-6.314736111789898e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.032049274537712e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,9.511187090538442e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,7.024932710919529e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.511182724963874e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0004511695588007,287.2167053222656,294.1499938964844,282.0080871582031,281.116943359375,283.69781494140625,281.4474792480469,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623827063478,1.465565113711875e-09,0.0009623812511563,-0.0028906029183417,0.0,0.0,0.0,-0.0055393525399267,60.0,-3.1350643634796143,-0.0,-6.314736111789898e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.032759408000857e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,9.51193433138542e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,7.025484956102446e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.511930693406612e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0004512050072662,287.21258544921875,294.1499938964844,281.9923095703125,281.10308837890625,283.6688842773437,281.4669189453125,286.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096245855093,1.4743744003453683e-09,0.0009624570957385,-0.0029136862140148,0.0,0.0,0.0,-0.0055437223054468,60.0,-3.1592936515808105,-0.0,-6.315725187278076e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.032759408000857e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,9.51193433138542e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,7.025484956102446e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.511930693406612e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0004512050072662,287.21258544921875,294.1499938964844,281.9923095703125,281.10308837890625,283.6688842773437,281.4669189453125,286.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096245855093,1.4743744003453683e-09,0.0009624570957385,-0.0029136862140148,0.0,0.0,0.0,-0.0055437223054468,60.0,-3.1592936515808105,-0.0,-6.315725187278076e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.026537009049208e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063049316406,0.0,0.0,9.505382331553848e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,7.020644989097491e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.505377965979278e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,0.0004508942074608,287.2105407714844,294.1499938964844,281.9848022460937,281.09649658203125,283.65447998046875,281.4753112792969,286.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617953910492,1.396833204658776e-09,0.0009617939940653,-0.0027104949112981,0.0,0.0,0.0,-0.0055052815005183,60.0,-3.1645123958587646,-0.0,-6.307024591478695e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,9.024880273500456e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,9.503636829322204e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,7.019356417004019e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,9.503633191343396e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,0.0004508114361669,287.20849609375,294.1499938964844,281.9776306152344,281.0902099609375,283.64019775390625,281.4829406738281,286.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616182069294,1.376168623501428e-09,0.0009616168099455,-0.0026563447900116,0.0,0.0,0.0,-0.0054950346238911,60.0,-3.1684725284576416,-0.0,-6.304706801074644e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,9.046840568771586e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30029296875,0.0,0.0,9.526762733003125e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,7.036436727503315e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.526758367428556e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,0.0004519083886407,287.20440673828125,294.1499938964844,281.96453857421875,281.0787658691406,283.6117248535156,281.5001220703125,286.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639566997066,1.649731018460443e-09,0.0009639550698921,-0.0033731972798705,0.0,0.0,0.0,-0.005630646366626,60.0,-3.179940938949585,-0.0,-6.335422852998819e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,9.046840568771586e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30029296875,0.0,0.0,9.526762733003125e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,7.036436727503315e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.526758367428556e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,0.0004519083886407,287.20440673828125,294.1499938964844,281.96453857421875,281.0787658691406,283.6117248535156,281.5001220703125,286.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639566997066,1.649731018460443e-09,0.0009639550698921,-0.0033731972798705,0.0,0.0,0.0,-0.005630646366626,60.0,-3.179940938949585,-0.0,-6.335422852998819e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,9.086381032830104e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,9.56840012804605e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,7.067190017551184e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,9.568396490067244e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0004538835200946,287.2003479003906,294.1499938964844,281.95343017578125,281.069091796875,283.5834350585937,281.524658203125,286.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694209575,2.142316324338367e-09,0.0009681672672741,-0.0046639693900942,0.0,0.0,0.0,-0.0058748428709805,60.0,-3.198244333267212,-0.0,-6.390919082832626e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,9.086381032830104e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,9.56840012804605e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,7.067190017551184e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,9.568396490067244e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0004538835200946,287.2003479003906,294.1499938964844,281.95343017578125,281.069091796875,283.5834350585937,281.524658203125,286.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694209575,2.142316324338367e-09,0.0009681672672741,-0.0046639693900942,0.0,0.0,0.0,-0.0058748428709805,60.0,-3.198244333267212,-0.0,-6.390919082832626e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,9.120849426835775e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29229736328125,0.0,0.0,9.604696970200166e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,7.093999010976404e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,9.60469333222136e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,0.0004556052736006,287.1962890625,294.1499938964844,281.9447631835937,281.06158447265625,283.5553283691406,281.5560302734375,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.5717146190373796e-09,0.0009718395886011,-0.0057891472242772,0.0,0.0,0.0,-0.0060877166688442,60.0,-3.2171247005462646,-0.0,-6.439493915877392e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,9.120849426835775e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29229736328125,0.0,0.0,9.604696970200166e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,7.093999010976404e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,9.60469333222136e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,0.0004556052736006,287.1962890625,294.1499938964844,281.9447631835937,281.06158447265625,283.5553283691406,281.5560302734375,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.5717146190373796e-09,0.0009718395886011,-0.0057891472242772,0.0,0.0,0.0,-0.0060877166688442,60.0,-3.2171247005462646,-0.0,-6.439493915877392e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,9.1158042778261e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882995605469,0.0,0.0,9.599384793546052e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,7.090075087035075e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.599380427971482e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,0.0004553532926365,287.1922607421875,294.1499938964844,281.9389953613281,281.0566711425781,283.527587890625,281.587158203125,286.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508824925584463e-09,0.0009713029721751,-0.0056243534199893,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225968360900879,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,9.1158042778261e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882995605469,0.0,0.0,9.599384793546052e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,7.090075087035075e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.599380427971482e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,0.0004553532926365,287.1922607421875,294.1499938964844,281.9389953613281,281.0566711425781,283.527587890625,281.587158203125,286.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508824925584463e-09,0.0009713029721751,-0.0056243534199893,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225968360900879,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28631591796875,0.0,0.0,9.108833910431712e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,9.5920440799091e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,7.084653771016747e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,9.592040441930294e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.0004550050944089,287.19024658203125,294.1499938964844,281.93731689453125,281.0552978515625,283.5138854980469,281.6009521484375,286.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.421963518628445e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226526021957397,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,9.10006056074053e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843322753906,0.0,0.0,9.582805068930612e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,7.077829650370404e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,9.582801430951804e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851257324219,0.0,0.0,0.0004545668489299,287.1882629394531,294.1499938964844,281.9365539550781,281.0547180175781,283.5002746582031,281.6134033203125,286.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.2252984046936035,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,9.086156933335587e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,9.568164387019352e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,7.067016122164205e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,9.568160749040544e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,0.0004538723442237,287.1842956542969,294.1499938964844,281.9378967285156,281.05615234375,283.47344970703125,281.6349792480469,286.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436349637,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219895601272583,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,9.086156933335587e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,9.568164387019352e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,7.067016122164205e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,9.568160749040544e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,0.0004538723442237,287.1842956542969,294.1499938964844,281.9378967285156,281.05615234375,283.47344970703125,281.6349792480469,286.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436349637,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219895601272583,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,9.087537182494998e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,9.569618123350664e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,7.068089325912297e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,9.569614485371858e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,0.0004539412911981,287.1803283691406,294.1499938964844,281.94342041015625,281.0613098144531,283.4472045898437,281.65435791015625,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544498532753e-09,0.0009682898526079,-0.00470125162974,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.2146639823913574,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,9.087537182494998e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,9.569618123350664e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,7.068089325912297e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,9.569614485371858e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,0.0004539412911981,287.1803283691406,294.1499938964844,281.94342041015625,281.0613098144531,283.4472045898437,281.65435791015625,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544498532753e-09,0.0009682898526079,-0.00470125162974,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.2146639823913574,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,9.102924377657472e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725524902344,0.0,0.0,9.58582095336169e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.585817315382884e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.0004547098942566,287.1764221191406,294.1499938964844,281.9536437988281,281.07061767578125,283.4214782714844,281.674560546875,286.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348212735370225e-09,0.0009699285728856,-0.0052034938707947,0.0,0.0,0.0,-0.0059769181534647,60.0,-3.211554765701294,-0.0,-6.41418722580056e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,9.102924377657472e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725524902344,0.0,0.0,9.58582095336169e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.585817315382884e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.0004547098942566,287.1764221191406,294.1499938964844,281.9536437988281,281.07061767578125,283.4214782714844,281.674560546875,286.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348212735370225e-09,0.0009699285728856,-0.0052034938707947,0.0,0.0,0.0,-0.0059769181534647,60.0,-3.211554765701294,-0.0,-6.41418722580056e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,7.094454485923052e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,9.605310333427042e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,0.0004556345811579,287.1725158691406,294.1499938964844,281.9689636230469,281.0844421386719,283.3963928222656,281.697021484375,286.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030931591,2.5788051694064507e-09,0.0009719005320221,-0.0058077261783182,0.0,0.0,0.0,-0.0060912333428859,60.0,-3.208204984664917,-0.0,-6.440297539711537e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,7.094454485923052e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,9.605310333427042e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,0.0004556345811579,287.1725158691406,294.1499938964844,281.9689636230469,281.0844421386719,283.3963928222656,281.697021484375,286.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030931591,2.5788051694064507e-09,0.0009719005320221,-0.0058077261783182,0.0,0.0,0.0,-0.0060912333428859,60.0,-3.208204984664917,-0.0,-6.440297539711537e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,9.128611418418586e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,9.61287078098394e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,7.100035873008892e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,9.612867143005133e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,0.00045599299483,287.1705627441406,294.1499938964844,281.9786682128906,281.0931701660156,283.3841247558594,281.7091064453125,286.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726676507852,2.668186338539158e-09,0.0009726649732328,-0.0060419342480599,0.0,0.0,0.0,-0.0061355442740023,60.0,-3.2050652503967285,-0.0,-6.450432010751683e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.133839921560138e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,9.618376498110592e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,7.104102405719459e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,9.618372860131784e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,0.0004562542017083,287.16864013671875,294.1499938964844,281.9898376464844,281.1031799316406,283.3720397949219,281.7215576171875,286.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732248145155,2.733314463654324e-09,0.0009732220787554,-0.0062125911936163,0.0,0.0,0.0,-0.0061678318306803,60.0,-3.2007510662078857,-0.0,-6.457821655203588e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,9.136588050751016e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,9.621270146453752e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,7.106239354470745e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.621266508474946e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.0004563914553727,287.1647644042969,294.1499938964844,282.0166931152344,281.12725830078125,283.3484802246094,281.7470397949219,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767513995749482e-09,0.0009735148050822,-0.0063022039830684,0.0,0.0,0.0,-0.0061847874894738,60.0,-3.1867709159851074,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,9.136588050751016e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,9.621270146453752e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,7.106239354470745e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.621266508474946e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.0004563914553727,287.1647644042969,294.1499938964844,282.0166931152344,281.12725830078125,283.3484802246094,281.7470397949219,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767513995749482e-09,0.0009735148050822,-0.0063022039830684,0.0,0.0,0.0,-0.0061847874894738,60.0,-3.1867709159851074,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,9.128880628850312e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,9.613153815735132e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,7.100244692992419e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,9.613150177756324e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.0,0.0,0.0004560064699035,287.1609191894531,294.1499938964844,282.04998779296875,281.1570129394531,283.32586669921875,281.7724914550781,286.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964053697,2.671456167391284e-09,0.0009726937278173,-0.0060505014844238,0.0,0.0,0.0,-0.0061371689662337,60.0,-3.165257453918457,-0.0,-6.45080291405975e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,9.128880628850312e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,9.613153815735132e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,7.100244692992419e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,9.613150177756324e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.0,0.0,0.0004560064699035,287.1609191894531,294.1499938964844,282.04998779296875,281.1570129394531,283.32586669921875,281.7724914550781,286.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964053697,2.671456167391284e-09,0.0009726937278173,-0.0060505014844238,0.0,0.0,0.0,-0.0061371689662337,60.0,-3.165257453918457,-0.0,-6.45080291405975e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,9.113077976508066e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,9.596512973075733e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,9.596509335096924e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,0.00045521708671,287.1571350097656,294.1499938964844,282.0881042480469,281.1910400390625,283.30426025390625,281.7969665527344,286.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745405724502234e-09,0.0009710100130178,-0.005534516647458,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.136672258377075,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,9.113077976508066e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,9.596512973075733e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,9.596509335096924e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,0.00045521708671,287.1571350097656,294.1499938964844,282.0881042480469,281.1910400390625,283.30426025390625,281.7969665527344,286.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745405724502234e-09,0.0009710100130178,-0.005534516647458,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.136672258377075,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2482604980469,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,0.0004542927490547,287.1533508300781,294.1499938964844,282.1290588378906,281.2275390625,283.28375244140625,281.8197021484375,286.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.2439667901608122e-09,0.0009690383449196,-0.0049303299747407,0.0,0.0,0.0,-0.0059252446517348,60.0,-3.103684425354004,-0.0,-6.402401453442509e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2482604980469,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,0.0004542927490547,287.1533508300781,294.1499938964844,282.1290588378906,281.2275390625,283.28375244140625,281.8197021484375,286.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.2439667901608122e-09,0.0009690383449196,-0.0049303299747407,0.0,0.0,0.0,-0.0059252446517348,60.0,-3.103684425354004,-0.0,-6.402401453442509e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,9.086251520784572e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474975585937,0.0,0.0,9.568263340042904e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,7.067088881740347e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,9.568259702064096e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,0.0004538770590443,287.1514587402344,294.1499938964844,282.1506042480469,281.2467041015625,283.2739562988281,281.83038330078125,286.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681535884737,2.140269295125563e-09,0.000968151492998,-0.0046586040407419,0.0,0.0,0.0,-0.0058738365769386,60.0,-3.0863287448883057,-0.0,-6.390687445900768e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,9.079687879420816e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24560546875,0.0,0.0,9.56135118030943e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,7.061983342282474e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,9.561348269926384e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0004535491752903,287.14959716796875,294.1499938964844,282.1728210449219,281.2664489746094,283.264404296875,281.8407592773437,286.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584773885445884e-09,0.0009674518951214,-0.004444277845323,0.0,0.0,0.0,-0.0058332881890237,60.0,-3.0688300132751465,-0.0,-6.381456074677774e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,9.075155685422942e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,9.556578879710288e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,9.55657596932724e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,0.000453322805697,287.1458740234375,294.1499938964844,282.2193603515625,281.3077697753906,283.2461853027344,281.8616638183594,286.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019828017581176e-09,0.0009669684222899,-0.0042962399311363,0.0,0.0,0.0,-0.0058052791282534,60.0,-3.0345358848571777,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,9.075155685422942e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,9.556578879710288e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,9.55657596932724e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,0.000453322805697,287.1458740234375,294.1499938964844,282.2193603515625,281.3077697753906,283.2461853027344,281.8616638183594,286.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019828017581176e-09,0.0009669684222899,-0.0042962399311363,0.0,0.0,0.0,-0.0058052791282534,60.0,-3.0345358848571777,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,7.064123201416805e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,9.56424482865259e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,0.0004536866035778,287.1421813964844,294.1499938964844,282.26861572265625,281.3514099121094,283.2290954589844,281.884765625,286.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339236967265,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0020713806152344,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
