time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114600,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,7.064123201416805e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,9.56424482865259e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,0.0004536866035778,287.1421813964844,294.1499938964844,282.26861572265625,281.3514099121094,283.2290954589844,281.884765625,286.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339236967265,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0020713806152344,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,9.577527816873044e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,7.073931192280725e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,0.0004543165268842,287.1385192871094,294.1499938964844,282.3205261230469,281.3973083496094,283.2131042480469,281.9116516113281,286.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768593642898e-09,0.0009690870065242,-0.0049455338157713,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.9706239700317383,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,9.577527816873044e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,7.073931192280725e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,0.0004543165268842,287.1385192871094,294.1499938964844,282.3205261230469,281.3973083496094,283.2131042480469,281.9116516113281,286.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768593642898e-09,0.0009690870065242,-0.0049455338157713,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.9706239700317383,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,9.102453623199835e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306213378906,0.0,0.0,9.585325460648164e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,7.079690840328112e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,9.585321822669356e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,0.0004546864074654,287.1348571777344,294.1499938964844,282.37506103515625,281.44537353515625,283.1982727050781,281.9427185058594,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341991045540226e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.9374372959136963,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,9.102453623199835e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306213378906,0.0,0.0,9.585325460648164e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,7.079690840328112e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,9.585321822669356e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,0.0004546864074654,287.1348571777344,294.1499938964844,282.37506103515625,281.44537353515625,283.1982727050781,281.9427185058594,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341991045540226e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.9374372959136963,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.103927004616708e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287902832031,0.0,0.0,9.586876694811508e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,7.080836803652346e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,9.586873784428462e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,0.0004547600110527,287.1330261230469,294.1499938964844,282.4032897949219,281.4702453613281,283.1913452148437,281.9594116210937,286.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700350346975,2.3603319299070336e-09,0.0009700326481834,-0.005235250107944,0.0,0.0,0.0,-0.0059829279780387,60.0,-2.9193718433380127,-0.0,-6.41555857328058e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,9.09561204025522e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269287109375,0.0,0.0,9.578120079822838e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,7.074369204929098e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,9.578117169439793e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0004543446120806,287.1312255859375,294.1499938964844,282.43218994140625,281.49560546875,283.1846923828125,281.97613525390625,286.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691501618362,2.2567181456878416e-09,0.0009691478917375,-0.0049637425690889,0.0,0.0,0.0,-0.0059315683320164,60.0,-2.89994478225708,-0.0,-6.403842434110629e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,9.06614659470506e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232360839844,0.0,0.0,9.547092486172916e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,7.051451393635944e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,9.547088848194107e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239074707031,0.0,0.0,0.0004528728022705,287.1275939941406,294.1499938964844,282.4918212890625,281.54791259765625,283.17236328125,282.0053405761719,286.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.889592482484659e-09,0.0009660083451308,-0.0040017310529947,0.0,0.0,0.0,-0.0057495674118399,60.0,-2.8537559509277344,-0.0,-6.362415660987608e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,9.06614659470506e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232360839844,0.0,0.0,9.547092486172916e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,7.051451393635944e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,9.547088848194107e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239074707031,0.0,0.0,0.0004528728022705,287.1275939941406,294.1499938964844,282.4918212890625,281.54791259765625,283.17236328125,282.0053405761719,286.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.889592482484659e-09,0.0009660083451308,-0.0040017310529947,0.0,0.0,0.0,-0.0057495674118399,60.0,-2.8537559509277344,-0.0,-6.362415660987608e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.035471157403664e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,9.514789417153224e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216796875,0.0,0.0,7.027592801023275e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,9.514785779174416e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,0.000451340485597,287.1240234375,294.1499938964844,282.5539855957031,281.6022644042969,283.16131591796875,282.02783203125,286.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.803272008895874,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.035471157403664e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,9.514789417153224e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216796875,0.0,0.0,7.027592801023275e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,9.514785779174416e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,0.000451340485597,287.1240234375,294.1499938964844,282.5539855957031,281.6022644042969,283.16131591796875,282.02783203125,286.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.803272008895874,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,9.017306729219854e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159729003906,0.0,0.0,9.495660924585536e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,7.013464346528053e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.49565801420249e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0004504331154748,287.1204833984375,294.1499938964844,282.6185607910156,281.6585388183594,283.15155029296875,282.04425048828125,286.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752589225769043,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,9.017306729219854e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159729003906,0.0,0.0,9.495660924585536e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,7.013464346528053e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.49565801420249e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0004504331154748,287.1204833984375,294.1499938964844,282.6185607910156,281.6585388183594,283.15155029296875,282.04425048828125,286.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752589225769043,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,9.020561265060678e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,9.499087900621817e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,7.015995652182028e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113342285156,0.0,0.0,9.499084990238772e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129821777344,0.0,0.0,0.0004505956894718,287.1169738769531,294.1499938964844,282.685546875,281.7167358398437,283.14312744140625,282.06024169921875,286.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215653016374063e-09,0.000961149635259,-0.0025132603477686,0.0,0.0,0.0,-0.005467964336276,60.0,-2.705800771713257,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,9.020561265060678e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,9.499087900621817e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,7.015995652182028e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113342285156,0.0,0.0,9.499084990238772e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129821777344,0.0,0.0,0.0004505956894718,287.1169738769531,294.1499938964844,282.685546875,281.7167358398437,283.14312744140625,282.06024169921875,286.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215653016374063e-09,0.000961149635259,-0.0025132603477686,0.0,0.0,0.0,-0.005467964336276,60.0,-2.705800771713257,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,9.025140025187284e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105407714844,0.0,0.0,9.503910405328496e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,7.01955723343417e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,9.50390676734969e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,0.0004508244164753,287.115234375,294.1499938964844,282.7199401855469,281.7465209960937,283.1394348144531,282.0697631835937,286.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.378602898505221e-09,0.0009616374736651,-0.0026627241168171,0.0,0.0,0.0,-0.0054962406866252,60.0,-2.68360447883606,-0.0,-6.304979649485176e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,9.025849431054668e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087707519531,0.0,0.0,9.504656918579713e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21075439453125,0.0,0.0,7.020108751021326e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,9.504654008196668e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,0.0004508598649408,287.11346435546875,294.1499938964844,282.7548828125,281.7767639160156,283.1360168457031,282.0800476074219,286.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387425285770405e-09,0.0009617132600396,-0.0026858423370867,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.6610817909240723,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,9.020853758556768e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,9.499396401224658e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,7.016223389655352e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,9.499393490841612e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,0.0004506103286985,287.1099853515625,294.1499938964844,282.8265380859375,281.83856201171875,283.13018798828125,282.1003723144531,286.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.3251616470810743e-09,0.0009611806017346,-0.0025226841680705,0.0,0.0,0.0,-0.0054697482846677,60.0,-2.612985134124756,-0.0,-6.298988353137247e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,9.020853758556768e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,9.499396401224658e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,7.016223389655352e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,9.499393490841612e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,0.0004506103286985,287.1099853515625,294.1499938964844,282.8265380859375,281.83856201171875,283.13018798828125,282.1003723144531,286.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.3251616470810743e-09,0.0009611806017346,-0.0025226841680705,0.0,0.0,0.0,-0.0054697482846677,60.0,-2.612985134124756,-0.0,-6.298988353137247e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016296386719,0.0,0.0,9.007407061289996e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,9.485235932515934e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,7.005764928180724e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,9.485233022132888e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,0.0004499386122915,287.1065368652344,294.1499938964844,282.90045166015625,281.9020690917969,283.12567138671875,282.1189270019531,286.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492753528,1.157604234691689e-09,0.0009597481694072,-0.002083608880639,0.0,0.0,0.0,-0.0053866845555603,60.0,-2.5617854595184326,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016296386719,0.0,0.0,9.007407061289996e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,9.485235932515934e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,7.005764928180724e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,9.485233022132888e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,0.0004499386122915,287.1065368652344,294.1499938964844,282.90045166015625,281.9020690917969,283.12567138671875,282.1189270019531,286.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492753528,1.157604234691689e-09,0.0009597481694072,-0.002083608880639,0.0,0.0,0.0,-0.0053866845555603,60.0,-2.5617854595184326,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,9.003969171317294e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993103027344,0.0,0.0,9.481615416007116e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012634277344,0.0,0.0,7.003091013757512e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983337402344,0.0,0.0,9.481612505624072e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,0.000449766870588,287.103759765625,294.1499938964844,282.9765930175781,281.9672546386719,283.1227111816406,282.13262939453125,286.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006986937369219,8.536412687831784e-10,0.0006986929220147,-0.0015455429675057,0.0,0.0,0.0,-0.0039368532598018,60.0,-2.353759765625,-0.0,-6.275423913848499e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,9.003969171317294e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993103027344,0.0,0.0,9.481615416007116e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012634277344,0.0,0.0,7.003091013757512e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983337402344,0.0,0.0,9.481612505624072e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,0.000449766870588,287.103759765625,294.1499938964844,282.9765930175781,281.9672546386719,283.1227111816406,282.13262939453125,286.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006986937369219,8.536412687831784e-10,0.0006986929220147,-0.0015455429675057,0.0,0.0,0.0,-0.0039368532598018,60.0,-2.353759765625,-0.0,-6.275423913848499e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000732421875,0.0,0.0,3.9788745198166e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,4.189947503618896e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,3.094681596849114e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,4.189946412225254e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0001987530122278,287.10308837890625,294.1499938964844,283.0549011230469,282.03399658203125,283.1227722167969,282.1441345214844,286.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000426300073741,5.326104002278953e-10,0.000426299549872,-0.0009739419911056,0.0,0.0,0.0,-0.0024008727632462,60.0,-1.5164107084274292,-0.0,-1.2254495196373229e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000732421875,0.0,0.0,3.9788745198166e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,4.189947503618896e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,3.094681596849114e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,4.189946412225254e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0001987530122278,287.10308837890625,294.1499938964844,283.0549011230469,282.03399658203125,283.1227722167969,282.1441345214844,286.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000426300073741,5.326104002278953e-10,0.000426299549872,-0.0009739419911056,0.0,0.0,0.0,-0.0024008727632462,60.0,-1.5164107084274292,-0.0,-1.2254495196373229e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,2.4928312996053137e-05,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,2.625072011142037e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,1.938869718287605e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,2.6250712835462764e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,0.0001245220773853,287.1239624023437,294.1499938964844,283.0948486328125,282.0679626464844,283.13134765625,282.1576538085937,286.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004175280919298,4.843727641201664e-10,0.0004175275971647,-0.0008558966219425,0.0,0.0,0.0,-0.002328606788069,60.0,-0.9081939458847046,-0.0,-4.8101722605053965e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,3.268875298090279e-05,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211303710937,0.0,0.0,3.442284287302755e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239074707031,0.0,0.0,2.542460060794837e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,3.442283195909113e-05,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,0.0001632870844332,287.13433837890625,294.1499938964844,283.1353454589844,282.102294921875,283.1346130371094,282.1691589355469,286.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003505281347315,4.37868546976361e-10,0.0003505276981741,-0.000800636189524,0.0,0.0,0.0,-0.00197408744134,60.0,-0.894792914390564,-0.0,-8.271257456726744e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,1.954224535438697e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254638671875,0.0,0.0,2.0578931071213447e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,1.5199531844700688e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,2.057892561424524e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,9.76175579125993e-05,287.13775634765625,294.1499938964844,283.21783447265625,282.1720275878906,283.1318664550781,282.17535400390625,286.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156372451689,4.681799392614039e-10,0.0004156367795076,-0.0008152162772603,0.0,0.0,0.0,-0.0023094753269106,60.0,-0.7205880880355835,-0.0,-2.9561311176706795e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,1.954224535438697e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254638671875,0.0,0.0,2.0578931071213447e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,1.5199531844700688e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,2.057892561424524e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,9.76175579125993e-05,287.13775634765625,294.1499938964844,283.21783447265625,282.1720275878906,283.1318664550781,282.17535400390625,286.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156372451689,4.681799392614039e-10,0.0004156367795076,-0.0008152162772603,0.0,0.0,0.0,-0.0023094753269106,60.0,-0.7205880880355835,-0.0,-2.9561311176706795e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,2.948397559521254e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,3.1048053642734885e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370910644531,0.0,0.0,2.2931992134545e-05,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,3.104804636677727e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,0.0001472785515943,287.14923095703125,294.1499938964844,283.3023986816406,282.2431640625,283.1363830566406,282.1933898925781,286.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003123582573607,3.9112979521860325e-10,0.0003123578499071,-0.0007159290253184,0.0,0.0,0.0,-0.0017597012920305,60.0,-0.7761990427970886,-0.0,-6.728941848166414e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,2.948397559521254e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,3.1048053642734885e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370910644531,0.0,0.0,2.2931992134545e-05,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,3.104804636677727e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,0.0001472785515943,287.14923095703125,294.1499938964844,283.3023986816406,282.2431640625,283.1363830566406,282.1933898925781,286.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003123582573607,3.9112979521860325e-10,0.0003123578499071,-0.0007159290253184,0.0,0.0,0.0,-0.0017597012920305,60.0,-0.7761990427970886,-0.0,-6.728941848166414e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,2.1567229850916192e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,2.2711337805958465e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,1.67745201906655e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,2.271133053000085e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,0.0001077327760867,287.1540222167969,294.1499938964844,283.3889465332031,282.315673828125,283.13897705078125,282.2076721191406,286.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298039180459,2.874265270236265e-10,0.0002298036270076,-0.0005258456803858,0.0,0.0,0.0,-0.0012944201007485,60.0,-0.6452070474624634,-0.0,-3.600504783207725e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,2.1567229850916192e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,2.2711337805958465e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,1.67745201906655e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,2.271133053000085e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,0.0001077327760867,287.1540222167969,294.1499938964844,283.3889465332031,282.315673828125,283.13897705078125,282.2076721191406,286.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298039180459,2.874265270236265e-10,0.0002298036270076,-0.0005258456803858,0.0,0.0,0.0,-0.0012944201007485,60.0,-0.6452070474624634,-0.0,-3.600504783207725e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,1.337092908215709e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403259277344,0.0,0.0,1.408023581461748e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,1.0399616257927846e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,1.4080231267143972e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,6.679055513814092e-05,287.1569519042969,294.1499938964844,283.4774475097656,282.389404296875,283.1405029296875,282.21728515625,286.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414109574398,1.7713329414359436e-10,0.0001414107828168,-0.0003242756647523,0.0,0.0,0.0,-0.0007966893608681,60.0,-0.4298949837684631,-0.0,-1.383878012184425e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,1.337092908215709e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403259277344,0.0,0.0,1.408023581461748e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,1.0399616257927846e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,1.4080231267143972e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,6.679055513814092e-05,287.1569519042969,294.1499938964844,283.4774475097656,282.389404296875,283.1405029296875,282.21728515625,286.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414109574398,1.7713329414359436e-10,0.0001414107828168,-0.0003242756647523,0.0,0.0,0.0,-0.0007966893608681,60.0,-0.4298949837684631,-0.0,-1.383878012184425e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,1.007027367450064e-05,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,1.060448630596511e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,7.832439223420806e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395935058594,0.0,0.0,1.0604482667986304e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,5.030310057918541e-05,287.1576843261719,294.1499938964844,283.5223999023437,282.4267578125,283.14093017578125,282.2200622558594,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073016173904,1.3420702049682376e-10,0.0001073014864232,-0.0002455311478115,0.0,0.0,0.0,-0.0006043991888873,60.0,-0.3352831304073334,-0.0,-7.84977527423791e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,7.586084848298924e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411499023437,0.0,0.0,7.988514880707953e-06,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,5.900291398575064e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,7.98851306171855e-06,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,3.789406400755979e-05,287.1581726074219,294.1499938964844,283.5678405761719,282.4643859863281,283.14117431640625,282.2217712402344,286.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.083238208200783e-05,1.0110060705281754e-10,8.083228021860123e-05,-0.0001849630207289,0.0,0.0,0.0,-0.0004553054459393,60.0,-0.2564733922481537,-0.0,-4.454613899973481e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,4.642136900656624e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,4.888394869340118e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,3.610552766986075e-06,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,4.888393505098065e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,2.3188433260656893e-05,287.1585998535156,294.1499938964844,283.6600646972656,282.5404968261719,283.14141845703125,282.2235717773437,286.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.946300759911537e-05,6.186569312394141e-11,4.946294575347565e-05,-0.0001131830795202,0.0,0.0,0.0,-0.0002786109107546,60.0,-0.1492490321397781,-0.0,-1.6680555547932127e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,4.642136900656624e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,4.888394869340118e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,3.610552766986075e-06,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,4.888393505098065e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,2.3188433260656893e-05,287.1585998535156,294.1499938964844,283.6600646972656,282.5404968261719,283.14141845703125,282.2235717773437,286.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.946300759911537e-05,6.186569312394141e-11,4.946294575347565e-05,-0.0001131830795202,0.0,0.0,0.0,-0.0002786109107546,60.0,-0.1492490321397781,-0.0,-1.6680555547932127e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
