time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,3.247426548114163e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415466308594,0.0,0.0,3.4196975775557803e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,2.5257775178033626e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,3.419696440687403e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,1.6221567420870997e-05,287.1587829589844,294.1499938964844,283.7541198730469,282.61767578125,283.1415100097656,282.224365234375,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.460198058746755e-05,4.3278328837326185e-11,3.460194056970067e-05,-7.917758193798363e-05,0.0,0.0,0.0,-0.0001949030265677,60.0,-0.0935685783624649,-0.0,-8.163066056443569e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,3.247426548114163e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415466308594,0.0,0.0,3.4196975775557803e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,2.5257775178033626e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,3.419696440687403e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,1.6221567420870997e-05,287.1587829589844,294.1499938964844,283.7541198730469,282.61767578125,283.1415100097656,282.224365234375,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.460198058746755e-05,4.3278328837326185e-11,3.460194056970067e-05,-7.917758193798363e-05,0.0,0.0,0.0,-0.0001949030265677,60.0,-0.0935685783624649,-0.0,-8.163066056443569e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,2.140451897503226e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,2.253999582535471e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,1.6647968550387304e-06,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,2.2539989004144445e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,1.0692000614653809e-05,287.1589050292969,294.1499938964844,283.8499450683594,282.69586181640625,283.1415710449219,282.22479248046875,286.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2807062123320065e-05,2.8525836207049515e-11,2.280703301948961e-05,-5.218791920924559e-05,0.0,0.0,0.0,-0.0001284656173083,60.0,-0.0603821277618408,-0.0,-3.5463829789472705e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,2.140451897503226e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,2.253999582535471e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,1.6647968550387304e-06,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,2.2539989004144445e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,1.0692000614653809e-05,287.1589050292969,294.1499938964844,283.8499450683594,282.69586181640625,283.1415710449219,282.22479248046875,286.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2807062123320065e-05,2.8525836207049515e-11,2.280703301948961e-05,-5.218791920924559e-05,0.0,0.0,0.0,-0.0001284656173083,60.0,-0.0603821277618408,-0.0,-3.5463829789472705e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,1.110621383304533e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.0,1.1695381090248702e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,8.638170925223676e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,1.169537767964357e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,5.547783985093702e-06,287.158935546875,294.1499938964844,283.947509765625,282.7749938964844,283.1416015625,282.2249450683594,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1834071301564109e-05,1.4801411832299216e-11,1.183405674964888e-05,-2.7079058781964704e-05,0.0,0.0,0.0,-6.665789987891912e-05,60.0,-0.0352800413966178,-0.0,-9.547875511051183e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,1.110621383304533e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.0,1.1695381090248702e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,8.638170925223676e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,1.169537767964357e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,5.547783985093702e-06,287.158935546875,294.1499938964844,283.947509765625,282.7749938964844,283.1416015625,282.2249450683594,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1834071301564109e-05,1.4801411832299216e-11,1.183405674964888e-05,-2.7079058781964704e-05,0.0,0.0,0.0,-6.665789987891912e-05,60.0,-0.0352800413966178,-0.0,-9.547875511051183e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,7.174197662607185e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.0,7.554777425866632e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,5.579934168054024e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,7.554775152129878e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,3.5836601455230266e-06,287.1589660644531,294.1499938964844,283.9969177246094,282.8149108886719,283.1416015625,282.2249450683594,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.644365723535884e-06,9.561162625515428e-12,7.644356628588866e-06,-1.7492053302703425e-05,0.0,0.0,0.0,-4.3058491428382695e-05,60.0,-0.025067625567317,-0.0,-3.984018410313484e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,4.180673727205432e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.0,4.402451736496005e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,3.251636826462345e-07,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,4.402450599627629e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,2.088333076244453e-06,287.158935546875,294.1499938964844,284.0467224121094,282.8550109863281,283.1416015625,282.2249450683594,286.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.454591817193432e-06,5.571590931674475e-12,4.454586360225221e-06,-1.0193169146077707e-05,0.0,0.0,0.0,-2.509144542273134e-05,60.0,-0.0165983606129884,-0.0,-1.3529045505417114e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,1.983394355420387e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.0,2.0886103868633654e-07,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,1.542640859497624e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,2.0886096763206297e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,9.907464573188918e-07,287.158935546875,294.1499938964844,284.1029968261719,282.9001770019531,283.1416015625,282.2249450683594,286.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1134087546670344e-06,2.6433135194570134e-12,2.113406026182929e-06,-4.835942036152119e-06,0.0,0.0,0.0,-1.1904208804480731e-05,60.0,-0.0097903562709689,-0.0,-3.045038450989052e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,8.662493655720027e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.0,9.122025090846365e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,6.737498381426121e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,9.122022959218157e-08,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,4.327094700329326e-07,287.158935546875,294.1499938964844,284.1475524902344,282.93585205078125,283.1416015625,282.2249450683594,286.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.230554383066192e-07,1.1545185380629208e-12,9.230542445948232e-07,-2.1121406916790875e-06,0.0,0.0,0.0,-5.199311999604106e-06,60.0,-0.0058009433560073,-0.0,-5.808453219270648e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.050000000745058,3.7148875642323276e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.050000000745058,3.911956591995392e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.0,0.050000000745058,2.8893584747002876e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.050000000745058,3.911955481772367e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.050000000745058,1.855663178673694e-09,287.158935546875,291.1499938964844,284.25,283.0174255371094,283.1416015625,282.2249450683594,286.72186279296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.9609973079279825e-09,4.942191607674139e-15,3.960992422946674e-09,-9.06231356623266e-09,0.0,0.0,0.0,-2.2308086045086384e-08,60.0,-0.0013803627807646,-0.0,-1.0682330371698625e-18,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.050000000745058,3.7148875642323276e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.050000000745058,3.911956591995392e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.0,0.050000000745058,2.8893584747002876e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.050000000745058,3.911955481772367e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.050000000745058,1.855663178673694e-09,287.158935546875,291.1499938964844,284.25,283.0174255371094,283.1416015625,282.2249450683594,286.72186279296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.9609973079279825e-09,4.942191607674139e-15,3.960992422946674e-09,-9.06231356623266e-09,0.0,0.0,0.0,-2.2308086045086384e-08,60.0,-0.0013803627807646,-0.0,-1.0682330371698625e-18,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.6333401799201965,0.050000000745058,0.0408431626856327,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8935852050781,0.6333401799201965,0.050000000745058,0.0430098213255405,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.6333401799201965,0.050000000745058,0.0317669101059436,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.6333401799201965,0.050000000745058,0.0430098176002502,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.6333401799201965,0.050000000745058,0.2040200531482696,286.8353881835937,291.1499938964844,284.3018493652344,283.05841064453125,292.5807800292969,294.5560607910156,286.8199462890625,1.0,0.1096987649798393,0.0114746708422899,0.0114746708422899,1.0,1.0,-0.4333253502845764,8.518294976056495e-07,0.4333244860172272,-0.1307249814271927,0.0,0.0,0.0,10.23818588256836,60.0,857.5835571289062,-0.0,12.279622077941896,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.18096923828125,0.6313401460647583,0.050000000745058,0.0452358797192573,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18096923828125,0.6313401460647583,0.050000000745058,0.0476355589926242,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1809997558594,0.6313401460647583,0.050000000745058,0.0351834632456302,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18096923828125,0.6313401460647583,0.050000000745058,0.0476355589926242,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1809997558594,0.6313401460647583,0.050000000745058,0.2259625941514969,287.2383117675781,291.1499938964844,284.35418701171875,283.0994873046875,293.81365966796875,297.7011108398437,287.7017517089844,1.0,0.1210937425494194,0.0229493416845798,0.0229493416845798,1.0,1.0,-0.4819940328598022,3.5586426747613582e-06,0.4819904863834381,-0.1438859105110168,0.0,0.0,0.0,12.50041675567627,60.0,1769.49560546875,-0.0,16.681215286254883,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274780273437,0.5709877610206604,0.050000000745058,0.0456806719303131,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274780273437,0.5709877610206604,0.050000000745058,0.0481039471924304,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274780273437,0.5709877610206604,0.050000000745058,0.0355294123291969,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274780273437,0.5709877610206604,0.050000000745058,0.0481039471924304,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274780273437,0.5709877610206604,0.050000000745058,0.2281844168901443,288.7904357910156,291.1499938964844,284.4602355957031,283.1817932128906,293.8252868652344,297.80426025390625,289.0754089355469,1.0,0.1406052857637405,0.0458986833691597,0.0458986833691597,1.0,1.0,-0.4867364764213562,3.750743780983612e-05,0.4866989850997925,-0.1449964940547943,0.0,0.0,0.0,20.012487411499023,60.0,1730.6519775390625,-0.0,23.191762924194336,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274780273437,0.5709877610206604,0.050000000745058,0.0456806719303131,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274780273437,0.5709877610206604,0.050000000745058,0.0481039471924304,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274780273437,0.5709877610206604,0.050000000745058,0.0355294123291969,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274780273437,0.5709877610206604,0.050000000745058,0.0481039471924304,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274780273437,0.5709877610206604,0.050000000745058,0.2281844168901443,288.7904357910156,291.1499938964844,284.4602355957031,283.1817932128906,293.8252868652344,297.80426025390625,289.0754089355469,1.0,0.1406052857637405,0.0458986833691597,0.0458986833691597,1.0,1.0,-0.4867364764213562,3.750743780983612e-05,0.4866989850997925,-0.1449964940547943,0.0,0.0,0.0,20.012487411499023,60.0,1730.6519775390625,-0.0,23.191762924194336,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704772949219,0.5492415428161621,0.050000000745058,0.0458179265260696,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.5492415428161621,0.050000000745058,0.0482484847307205,297.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704772949219,0.5492415428161621,0.050000000745058,0.0356361642479896,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704772949219,0.5492415428161621,0.050000000745058,0.0482484847307205,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704772949219,0.5492415428161621,0.050000000745058,0.2288700342178344,289.3215026855469,291.1499938964844,284.513916015625,283.2229919433594,293.82470703125,297.7774963378906,289.5673217773437,1.0,0.1490137577056884,0.0573733523488044,0.0573733523488044,1.0,1.0,-0.4881990551948547,0.0001058557463693,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67984962463379,60.0,1570.9786376953125,-0.0,26.3463134765625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474365234375,0.5324393510818481,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7474365234375,0.5324393510818481,0.050000000745058,0.0483869202435016,297.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474365234375,0.5324393510818481,0.050000000745058,0.0357384122908115,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474365234375,0.5324393510818481,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474365234375,0.5324393510818481,0.050000000745058,0.2295267134904861,289.7929992675781,291.1499938964844,284.5679931640625,283.26416015625,293.8252258300781,297.75616455078125,290.0174255371094,1.0,0.1565810590982437,0.2458986788988113,0.2458986788988113,0.9973307251930236,1.0,-0.4896000623703003,0.032544869929552,0.4570551812648773,-0.1133426278829574,0.0,0.0,0.0,27.199275970458984,60.0,1415.837158203125,-0.0,29.380016326904297,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838928222656,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5838928222656,0.5095369815826416,0.050000000745058,0.0486397817730903,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838928222656,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838928222656,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838928222656,0.5095369815826416,0.050000000745058,0.2307261824607849,290.6217956542969,291.1499938964844,284.67730712890625,283.34649658203125,293.1109619140625,297.7274169921875,290.8018493652344,1.0,0.1694024503231048,0.6229493618011475,0.6229493618011475,0.991992175579071,1.0,-0.4921589195728302,0.1862828284502029,0.305876076221466,0.0390999913215637,0.0,0.0,0.0,33.64040756225586,60.0,1048.7412109375,-0.0,34.94672393798828,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838928222656,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5838928222656,0.5095369815826416,0.050000000745058,0.0486397817730903,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838928222656,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838928222656,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838928222656,0.5095369815826416,0.050000000745058,0.2307261824607849,290.6217956542969,291.1499938964844,284.67730712890625,283.34649658203125,293.1109619140625,297.7274169921875,290.8018493652344,1.0,0.1694024503231048,0.6229493618011475,0.6229493618011475,0.991992175579071,1.0,-0.4921589195728302,0.1862828284502029,0.305876076221466,0.0390999913215637,0.0,0.0,0.0,33.64040756225586,60.0,1048.7412109375,-0.0,34.94672393798828,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.4954355359077453,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03973388671875,0.4954355359077453,0.050000000745058,0.048854574561119,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.4954355359077453,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.4954355359077453,0.050000000745058,0.048854574561119,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.4954355359077453,0.050000000745058,0.2317450642585754,291.0519714355469,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.71197509765625,291.1046142578125,1.0,0.1795579344034195,1.0,1.0,0.9866535663604736,1.0,-0.4943322241306305,0.2159460335969925,0.2783862054347992,0.0681135058403015,0.0,0.0,0.0,39.09860229492188,60.0,444.491943359375,-0.0,39.74148178100586,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.4954355359077453,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03973388671875,0.4954355359077453,0.050000000745058,0.048854574561119,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.4954355359077453,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.4954355359077453,0.050000000745058,0.048854574561119,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.4954355359077453,0.050000000745058,0.2317450642585754,291.0519714355469,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.71197509765625,291.1046142578125,1.0,0.1795579344034195,1.0,1.0,0.9866535663604736,1.0,-0.4943322241306305,0.2159460335969925,0.2783862054347992,0.0681135058403015,0.0,0.0,0.0,39.09860229492188,60.0,444.491943359375,-0.0,39.74148178100586,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686767578125,0.4857653975486755,0.050000000745058,0.0465621650218963,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2686767578125,0.4857653975486755,0.050000000745058,0.0490322038531303,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686767578125,0.4857653975486755,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686767578125,0.4857653975486755,0.050000000745058,0.0490322038531303,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686767578125,0.4857653975486755,0.050000000745058,0.2325876653194427,291.2802734375,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3399353027344,1.0,0.187516376376152,1.0,1.0,0.9873899817466736,1.0,-0.4961296916007995,0.216837853193283,0.2792918384075165,0.0685689598321914,0.0,0.0,0.0,43.60934829711914,48.0,299.0311889648437,-0.0,43.74236297607422,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686767578125,0.4857653975486755,0.050000000745058,0.0465621650218963,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2686767578125,0.4857653975486755,0.050000000745058,0.0490322038531303,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686767578125,0.4857653975486755,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686767578125,0.4857653975486755,0.050000000745058,0.0490322038531303,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686767578125,0.4857653975486755,0.050000000745058,0.2325876653194427,291.2802734375,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3399353027344,1.0,0.187516376376152,1.0,1.0,0.9873899817466736,1.0,-0.4961296916007995,0.216837853193283,0.2792918384075165,0.0685689598321914,0.0,0.0,0.0,43.60934829711914,48.0,299.0311889648437,-0.0,43.74236297607422,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49285888671875,0.4834819138050079,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.49285888671875,0.4834819138050079,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49285888671875,0.4834819138050079,0.050000000745058,0.036247756332159,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49285888671875,0.4834819138050079,0.050000000745058,0.0490765310823917,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49285888671875,0.4834819138050079,0.050000000745058,0.2327979207038879,291.5028381347656,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5512390136719,1.0,0.1889602988958358,1.0,1.0,0.9881263971328736,1.0,-0.4965785443782806,0.217016652226448,0.2795618772506714,0.0686432346701622,0.0,0.0,0.0,44.73502731323242,36.0,231.36041259765625,-0.0,44.74520111083984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49285888671875,0.4834819138050079,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.49285888671875,0.4834819138050079,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49285888671875,0.4834819138050079,0.050000000745058,0.036247756332159,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49285888671875,0.4834819138050079,0.050000000745058,0.0490765310823917,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49285888671875,0.4834819138050079,0.050000000745058,0.2327979207038879,291.5028381347656,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5512390136719,1.0,0.1889602988958358,1.0,1.0,0.9881263971328736,1.0,-0.4965785443782806,0.217016652226448,0.2795618772506714,0.0686432346701622,0.0,0.0,0.0,44.73502731323242,36.0,231.36041259765625,-0.0,44.74520111083984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5871887207031,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.4846983551979065,0.050000000745058,0.036230269819498,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.4846983551979065,0.050000000745058,0.2326856106519699,291.5959777832031,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.638671875,1.0,0.1877653747797012,1.0,1.0,0.988494634628296,1.0,-0.4963390529155731,0.2169086039066314,0.2794304490089416,0.0685945674777031,0.0,0.0,0.0,44.1338119506836,36.0,205.84674072265625,-0.0,44.20937728881836,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.4872001111507416,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.67047119140625,0.4872001111507416,0.050000000745058,0.0490046627819538,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.4872001111507416,0.050000000745058,0.0361946783959865,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.4872001111507416,0.050000000745058,0.0490046627819538,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.4872001111507416,0.050000000745058,0.2324570268392563,291.67828369140625,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.69793701171875,291.7161560058594,1.0,0.1854863166809082,1.0,1.0,0.986635446548462,1.0,-0.4958515167236328,0.216726467013359,0.2791250646114349,0.0685317441821098,0.0,0.0,0.0,42.91010665893555,25.0,184.3453826904297,-0.0,43.12032318115234,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7636108398437,0.4919118285179138,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7636108398437,0.4919118285179138,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7636108398437,0.4919118285179138,0.050000000745058,0.0361298136413097,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7636108398437,0.4919118285179138,0.050000000745058,0.0489168427884578,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7636108398437,0.4919118285179138,0.050000000745058,0.2320404350757599,291.77032470703125,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8031005859375,1.0,0.1813849359750747,1.0,1.0,0.9842556715011596,1.0,-0.4949629306793213,0.2163838744163513,0.2785790562629699,0.068405844271183,0.0,0.0,0.0,40.67999267578125,25.0,161.64315795898438,-0.0,41.14091110229492,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103942871094,0.4953313171863556,0.050000000745058,0.0463951863348484,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8103942871094,0.4953313171863556,0.050000000745058,0.0488563664257526,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103942871094,0.4953313171863556,0.050000000745058,0.0360851436853408,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103942871094,0.4953313171863556,0.050000000745058,0.0488563664257526,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8103942871094,0.4953313171863556,0.050000000745058,0.2317535579204559,291.8166198730469,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8470153808594,1.0,0.1785221695899963,1.0,1.0,0.982917070388794,1.0,-0.4943510591983795,0.2161435931921005,0.2782074809074402,0.0683147981762886,0.0,0.0,0.0,39.144290924072266,25.0,150.91664123535156,-0.0,39.78184509277344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026422739028931,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9237670898437,0.5026422739028931,0.050000000745058,0.0487379319965839,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026422739028931,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026422739028931,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026422739028931,0.050000000745058,0.2311917692422866,291.9288635253906,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015686035156,291.9541015625,1.0,0.1731359660625457,1.0,1.0,0.979198694229126,1.0,-0.4931524693965912,0.2156916856765747,0.2774607837200165,0.0681527778506279,0.0,0.0,0.0,36.136810302734375,25.0,127.51376342773438,-0.0,37.129730224609375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026422739028931,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9237670898437,0.5026422739028931,0.050000000745058,0.0487379319965839,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026422739028931,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026422739028931,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026422739028931,0.050000000745058,0.2311917692422866,291.9288635253906,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015686035156,291.9541015625,1.0,0.1731359660625457,1.0,1.0,0.979198694229126,1.0,-0.4931524693965912,0.2156916856765747,0.2774607837200165,0.0681527778506279,0.0,0.0,0.0,36.136810302734375,25.0,127.51376342773438,-0.0,37.129730224609375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5088859796524048,0.050000000745058,0.0461978092789649,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0177917480469,0.5088859796524048,0.050000000745058,0.0486485175788402,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5088859796524048,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5088859796524048,0.050000000745058,0.0486485175788402,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5088859796524048,0.050000000745058,0.230767622590065,292.02203369140625,288.1499938964844,285.4726257324219,283.9104309082031,292.32330322265625,297.7048034667969,292.04248046875,1.0,0.1688338369131088,1.0,1.0,0.91293466091156,1.0,-0.4922476708889007,0.2166317254304886,0.2756159603595733,0.0693071782588958,0.0,0.0,0.0,33.866458892822266,25.0,105.73394012451172,-0.0,35.13611602783203,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5088859796524048,0.050000000745058,0.0461978092789649,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0177917480469,0.5088859796524048,0.050000000745058,0.0486485175788402,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5088859796524048,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5088859796524048,0.050000000745058,0.0486485175788402,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177917480469,0.5088859796524048,0.050000000745058,0.230767622590065,292.02203369140625,288.1499938964844,285.4726257324219,283.9104309082031,292.32330322265625,297.7048034667969,292.04248046875,1.0,0.1688338369131088,1.0,1.0,0.91293466091156,1.0,-0.4922476708889007,0.2166317254304886,0.2756159603595733,0.0693071782588958,0.0,0.0,0.0,33.866458892822266,25.0,105.73394012451172,-0.0,35.13611602783203,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0918273925781,0.5143147706985474,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147706985474,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147706985474,0.050000000745058,0.2304363995790481,292.0950622558594,287.6499938964844,285.5886535644531,283.9876708984375,292.3230285644531,297.7084350585937,292.1106262207031,1.0,0.1653899699449539,1.0,1.0,0.8466706275939941,1.0,-0.4915410578250885,0.2186063528060913,0.2729347348213196,0.0714440271258354,0.0,0.0,0.0,32.09357833862305,25.0,82.18218994140625,-0.0,33.584468841552734,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
