time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0918273925781,0.5143147706985474,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147706985474,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147706985474,0.050000000745058,0.2304363995790481,292.0950622558594,287.6499938964844,285.5886535644531,283.9876708984375,292.3230285644531,297.7084350585937,292.1106262207031,1.0,0.1653899699449539,1.0,1.0,0.8466706275939941,1.0,-0.4915410578250885,0.2186063528060913,0.2729347348213196,0.0714440271258354,0.0,0.0,0.0,32.09357833862305,25.0,82.18218994140625,-0.0,33.584468841552734,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1287536621094,0.7588056921958923,0.1512722223997116,0.1247217059135437,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1224060058594,0.5328169465065002,0.050000000745058,0.0483831986784935,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.534381628036499,0.1419422626495361,0.0359929502010345,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.5328169465065002,0.050000000745058,0.0483831986784935,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.5328169465065002,0.050000000745058,0.2295090556144714,292.12652587890625,287.6499938964844,285.6467590332031,284.0258483886719,292.330810546875,297.7107849121094,292.1419677734375,1.0,0.1652172952890396,1.0,1.0,0.8135386109352112,1.0,-0.5843818187713623,0.2606845498085022,0.3236972391605377,0.0921487510204315,0.0,0.0,0.0,27.864978790283203,25.0,77.46753692626953,-0.0,39.0394401550293,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.8082193732261658,0.1508310288190841,0.1360245645046234,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1571350097656,0.554341733455658,0.050000000745058,0.0482110492885112,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640930175781,0.7784509062767029,0.1436795145273208,0.0948034301400184,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.554341733455658,0.050000000745058,0.0482110492885112,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.554341733455658,0.050000000745058,0.2286924570798874,292.1626892089844,287.1499938964844,285.7048645019531,284.0636901855469,292.2524719238281,297.71295166015625,292.1744079589844,1.0,0.1659553200006485,1.0,1.0,0.7302414178848267,1.0,-0.667150616645813,0.3050546944141388,0.3620959222316742,0.1204720363020896,0.0,0.0,0.0,24.22974395751953,25.0,61.880638122558594,-0.0,44.36484146118164,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.8134906888008118,0.1530763655900955,0.1376336216926574,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1396484375,0.5561484098434448,0.050000000745058,0.0481983684003353,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258544921875,0.7987940907478333,0.1445819735527038,0.101395770907402,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5561484098434448,0.050000000745058,0.0481983684003353,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5561484098434448,0.050000000745058,0.2286323010921478,292.1297607421875,286.6499938964844,285.821044921875,284.1383361816406,291.4411926269531,297.71435546875,292.09442138671875,1.0,0.1664862036705017,1.0,1.0,0.5636469721794128,1.0,-0.676899254322052,0.3639817237854004,0.3129175305366516,0.1775534451007843,0.0,0.0,0.0,24.00910186767578,25.0,-176.23411560058594,-0.0,45.27433395385742,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.8134906888008118,0.1530763655900955,0.1376336216926574,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1396484375,0.5561484098434448,0.050000000745058,0.0481983684003353,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258544921875,0.7987940907478333,0.1445819735527038,0.101395770907402,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5561484098434448,0.050000000745058,0.0481983684003353,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1396484375,0.5561484098434448,0.050000000745058,0.2286323010921478,292.1297607421875,286.6499938964844,285.821044921875,284.1383361816406,291.4411926269531,297.71435546875,292.09442138671875,1.0,0.1664862036705017,1.0,1.0,0.5636469721794128,1.0,-0.676899254322052,0.3639817237854004,0.3129175305366516,0.1775534451007843,0.0,0.0,0.0,24.00910186767578,25.0,-176.23411560058594,-0.0,45.27433395385742,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.8711867332458496,0.1615774184465408,0.0867707431316375,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6148986816406,0.7046107649803162,0.050000000745058,0.047627042979002,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.54364013671875,0.8711867332458496,0.1498674303293228,0.067488357424736,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6148986816406,0.7046107649803162,0.050000000745058,0.047627042979002,297.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.9388834238052368,0.1354887038469314,0.533513069152832,291.516357421875,286.1499938964844,285.9370422363281,284.2115478515625,289.44317626953125,297.6759948730469,291.3770446777344,1.0,0.1736486852169037,1.0,1.0,0.3970525562763214,1.0,-0.93887460231781,0.6700043678283691,0.2688702642917633,0.4343004822731018,0.0,0.0,0.0,12.277502059936523,45.0,-991.8075561523438,-0.0,66.740478515625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438537597656,0.8711867332458496,0.1615774184465408,0.0867707431316375,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6148986816406,0.7046107649803162,0.050000000745058,0.047627042979002,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.54364013671875,0.8711867332458496,0.1498674303293228,0.067488357424736,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6148986816406,0.7046107649803162,0.050000000745058,0.047627042979002,297.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.9388834238052368,0.1354887038469314,0.533513069152832,291.516357421875,286.1499938964844,285.9370422363281,284.2115478515625,289.44317626953125,297.6759948730469,291.3770446777344,1.0,0.1736486852169037,1.0,1.0,0.3970525562763214,1.0,-0.93887460231781,0.6700043678283691,0.2688702642917633,0.4343004822731018,0.0,0.0,0.0,12.277502059936523,45.0,-991.8075561523438,-0.0,66.740478515625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849365234375,0.8731567859649658,0.1672675758600235,0.0879985317587852,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7928771972656,0.7028007507324219,0.050000000745058,0.0476297102868557,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849365234375,0.8731567859649658,0.1538645029067993,0.0684433057904243,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7928771972656,0.7028007507324219,0.050000000745058,0.0476297102868557,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.657470703125,0.9637236595153807,0.1346291452646255,0.5773486495018005,290.6448974609375,286.1499938964844,286.0170288085937,284.26123046875,287.96026611328125,297.6219482421875,290.4667358398437,1.0,0.1833366602659225,1.0,1.0,0.2872819304466247,1.0,-0.9949010014533995,0.8371462821960449,0.1577547043561935,0.5902271866798401,0.0,0.0,0.0,13.033451080322266,45.0,-1558.038330078125,-0.0,78.1360092163086,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2335205078125,0.8738023042678833,0.1690028309822082,0.0884034186601638,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.35064697265625,0.7022087574005127,0.050000000745058,0.0476305000483989,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2335205078125,0.8738023042678833,0.1551026403903961,0.0687582120299339,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35064697265625,0.7022087574005127,0.050000000745058,0.0476305000483989,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1999206542969,0.9775670170783995,0.1336974054574966,0.604868471622467,290.1883544921875,286.1499938964844,286.0527038574219,284.2831726074219,287.4550476074219,297.6083374023437,290.0090637207031,1.0,0.18905109167099,1.0,1.0,0.2382315248250961,1.0,-1.0296380519866943,0.9117379188537598,0.1179001182317733,0.6580291986465454,0.0,0.0,0.0,13.495006561279297,65.0,-1726.1212158203125,-0.0,85.75033569335938,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510681152344,0.9592154026031494,0.1660525798797607,0.1516614854335785,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.91357421875,0.6377448439598083,0.050000000745058,0.0477843433618545,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75640869140625,0.9257649183273317,0.1512885242700576,0.1073405295610427,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91357421875,0.6377448439598083,0.050000000745058,0.0477843433618545,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7705078125,0.8752003908157349,0.1295232772827148,0.5887266397476196,288.7503356933594,286.1499938964844,286.1679077148437,284.3530578613281,286.23162841796875,297.6014404296875,288.5937194824219,1.0,0.2118512541055679,1.0,1.0,0.079410508275032,1.0,-1.1304924488067627,1.12669575214386,0.003796603763476,0.8551791310310364,0.0,0.0,0.0,18.794448852539062,68.0,-1893.326171875,-0.0,118.70455932617188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510681152344,0.9592154026031494,0.1660525798797607,0.1516614854335785,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.91357421875,0.6377448439598083,0.050000000745058,0.0477843433618545,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75640869140625,0.9257649183273317,0.1512885242700576,0.1073405295610427,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91357421875,0.6377448439598083,0.050000000745058,0.0477843433618545,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7705078125,0.8752003908157349,0.1295232772827148,0.5887266397476196,288.7503356933594,286.1499938964844,286.1679077148437,284.3530578613281,286.23162841796875,297.6014404296875,288.5937194824219,1.0,0.2118512541055679,1.0,1.0,0.079410508275032,1.0,-1.1304924488067627,1.12669575214386,0.003796603763476,0.8551791310310364,0.0,0.0,0.0,18.794448852539062,68.0,-1893.326171875,-0.0,118.70455932617188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1297912597656,0.8521745204925537,0.1603692770004272,0.1472828984260559,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591247558594,0.5740841031074524,0.050000000745058,0.0480826757848262,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1344909667969,0.829319953918457,0.1479015946388244,0.1051093563437461,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591247558594,0.5740841031074524,0.050000000745058,0.0480826757848262,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1439819335937,0.7887343764305115,0.1270128339529037,0.5795133709907532,288.129150390625,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5325927734375,288.0270080566406,1.0,0.2209896594285965,1.0,1.0,0.0,1.0,-1.1138044595718384,1.113802433013916,2.069408992610988e-06,0.844240128993988,0.0,0.0,0.0,26.100261688232425,68.0,-1644.3614501953125,-0.0,128.25820922851562,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7523803710937,0.7985543012619019,0.1562459468841552,0.1431815475225448,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.83154296875,0.5354880690574646,0.050000000745058,0.0483564808964729,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550964355469,0.7778607606887817,0.1451061517000198,0.1031433641910553,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83154296875,0.5354880690574646,0.050000000745058,0.0483564808964729,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7610778808594,0.7403794527053833,0.1245601177215576,0.5696041584014893,287.7515869140625,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4692077636719,287.682861328125,1.0,0.2289329022169113,1.0,1.0,0.0,1.0,-1.0952836275100708,1.0952825546264648,1.0701862720452482e-06,0.8292627930641174,0.0,0.0,0.0,32.78071212768555,56.0,-1289.1767578125,-0.0,136.01988220214844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.7732564210891724,0.1532767713069915,0.1400442570447921,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.51593017578125,0.582605242729187,0.1087652593851089,0.063825212419033,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.7551519274711609,0.1428232192993164,0.1014179587364196,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5224609375,0.5207988619804382,0.050000000745058,0.0485006384551525,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4724426269531,0.7199004292488098,0.1222403794527053,0.5592010021209717,287.4648132324219,286.1499938964844,286.3429260253906,284.4565124511719,286.33709716796875,297.4246826171875,287.4111633300781,1.0,0.2341325581073761,1.0,1.0,0.0,1.0,-1.0956275463104248,1.0956264734268188,1.0700925940909656e-06,0.8286784291267395,0.0,0.0,0.0,36.41892623901367,56.0,-982.613525390625,-0.0,142.90065002441406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533569335937,0.7695146203041077,0.1515325456857681,0.1381042301654815,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2649230957031,0.6792943477630615,0.1053563952445983,0.0997987538576126,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.7520835399627686,0.1413042396306991,0.1001947075128555,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30108642578125,0.5207096934318542,0.050000000745058,0.0485014021396636,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.25909423828125,0.7162858843803406,0.1204742416739463,0.5507006645202637,287.2514953613281,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3849182128906,287.2087097167969,1.0,0.2378278225660324,1.0,1.0,0.0,1.0,-1.1248708963394165,1.124869704246521,1.1182703474332811e-06,0.8530407547950745,0.0,0.0,0.0,36.85113525390625,44.0,-780.2244873046875,-0.0,151.69778442382812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.7489240169525146,0.1494873166084289,0.1359021812677383,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97564697265625,0.6535333395004272,0.0977553948760032,0.095429353415966,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707946777344,0.7325842976570129,0.1390825062990188,0.0985063686966896,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.508206844329834,0.050000000745058,0.0486547127366066,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9729919433594,0.6935307383537292,0.1173657029867172,0.5363730788230896,286.9691162109375,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287353515625,286.9474182128906,1.0,0.2394270896911621,1.0,1.0,0.0,1.0,-1.0979490280151367,1.0979479551315308,1.0744385008365498e-06,0.8313749432563782,0.0,0.0,0.0,40.36713409423828,32.0,-430.2185974121094,-0.0,150.88856506347656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.7489240169525146,0.1494873166084289,0.1359021812677383,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97564697265625,0.6535333395004272,0.0977553948760032,0.095429353415966,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707946777344,0.7325842976570129,0.1390825062990188,0.0985063686966896,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.508206844329834,0.050000000745058,0.0486547127366066,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9729919433594,0.6935307383537292,0.1173657029867172,0.5363730788230896,286.9691162109375,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287353515625,286.9474182128906,1.0,0.2394270896911621,1.0,1.0,0.0,1.0,-1.0979490280151367,1.0979479551315308,1.0744385008365498e-06,0.8313749432563782,0.0,0.0,0.0,40.36713409423828,32.0,-430.2185974121094,-0.0,150.88856506347656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.749890148639679,0.1491361558437347,0.1352279931306839,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83453369140625,0.6440657377243042,0.0932711809873581,0.0904846489429473,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.7324476838111877,0.1380208432674408,0.0975642502307891,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.509833812713623,0.050000000745058,0.0486329309642314,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.69074547290802,0.1152184531092643,0.5255927443504333,286.8311767578125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8214111328125,1.0,0.2355967611074447,1.0,1.0,0.0,1.0,-1.077104926109314,1.0771039724349976,1.041206019181118e-06,0.8144869804382324,0.0,0.0,0.0,39.53525161743164,25.0,-210.62106323242188,-0.0,143.7161407470703,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.749890148639679,0.1491361558437347,0.1352279931306839,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83453369140625,0.6440657377243042,0.0932711809873581,0.0904846489429473,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.7324476838111877,0.1380208432674408,0.0975642502307891,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.509833812713623,0.050000000745058,0.0486329309642314,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.69074547290802,0.1152184531092643,0.5255927443504333,286.8311767578125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8214111328125,1.0,0.2355967611074447,1.0,1.0,0.0,1.0,-1.077104926109314,1.0771039724349976,1.041206019181118e-06,0.8144869804382324,0.0,0.0,0.0,39.53525161743164,25.0,-210.62106323242188,-0.0,143.7161407470703,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.7619554400444031,0.1498610377311706,0.1355618387460708,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7823181152344,0.6471012234687805,0.0907844975590705,0.0876197591423988,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7421761751174927,0.1377407759428024,0.0971666425466537,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.518563449382782,0.050000000745058,0.0485257357358932,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.6986935138702393,0.1138347461819648,0.5180688500404358,286.781494140625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7796936035156,1.0,0.2298588901758194,1.0,1.0,0.0,1.0,-1.0644277334213257,1.0644266605377195,1.0213187806584756e-06,0.8042038083076477,0.0,0.0,0.0,36.65288162231445,25.0,-74.381103515625,-0.0,135.15786743164062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.7619554400444031,0.1498610377311706,0.1355618387460708,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7823181152344,0.6471012234687805,0.0907844975590705,0.0876197591423988,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7421761751174927,0.1377407759428024,0.0971666425466537,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.518563449382782,0.050000000745058,0.0485257357358932,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.6986935138702393,0.1138347461819648,0.5180688500404358,286.781494140625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7796936035156,1.0,0.2298588901758194,1.0,1.0,0.0,1.0,-1.0644277334213257,1.0644266605377195,1.0213187806584756e-06,0.8042038083076477,0.0,0.0,0.0,36.65288162231445,25.0,-74.381103515625,-0.0,135.15786743164062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7688770294189453,0.1505032926797866,0.1360118091106414,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7794494628906,0.6499415636062622,0.0900027975440025,0.0866989716887474,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.7476986646652222,0.137807086110115,0.097130574285984,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.5232360363006592,0.050000000745058,0.0484746024012565,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.7033320069313049,0.1133670210838317,0.5154086351394653,286.77960205078125,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723999023437,286.7807006835937,1.0,0.2275165766477584,1.0,1.0,0.0,1.0,-1.0605638027191162,1.0605627298355105,1.015303155327274e-06,0.8010642528533936,0.0,0.0,0.0,35.30717849731445,25.0,-27.033632278442383,-0.0,131.74285888671875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.775829017162323,0.1512873321771621,0.1366084665060043,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7881164550781,0.6530598998069763,0.0894284322857856,0.0860125347971916,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.7531862258911133,0.1379759758710861,0.0971789956092834,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7866516113281,0.5277266502380371,0.050000000745058,0.0484289154410362,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.7078818678855896,0.1130179911851883,0.5133590698242188,286.7890930175781,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704162597656,286.79254150390625,1.0,0.2254421263933181,1.0,1.0,0.0,1.0,-1.0579984188079834,1.057997465133667,1.011321387522912e-06,0.7989788055419922,0.0,0.0,0.0,34.11662292480469,25.0,10.272205352783203,-0.0,128.9535675048828,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7901110053062439,0.1531921476125717,0.1381415873765945,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310852050781,0.6601473093032837,0.0887104049324989,0.0851214826107025,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.7644267678260803,0.1385461390018463,0.0974644124507904,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.5365186929702759,0.050000000745058,0.0483477562665939,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.7167276740074158,0.1125987917184829,0.5106840133666992,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.8400573730469,1.0,0.2220282852649688,1.0,1.0,0.0,1.0,-1.0558021068572998,1.0558011531829834,1.0079157846121234e-06,0.7971867918968201,0.0,0.0,0.0,32.03263473510742,25.0,62.8371467590332,-0.0,124.66327667236328,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7901110053062439,0.1531921476125717,0.1381415873765945,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310852050781,0.6601473093032837,0.0887104049324989,0.0851214826107025,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.7644267678260803,0.1385461390018463,0.0974644124507904,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.5365186929702759,0.050000000745058,0.0483477562665939,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.7167276740074158,0.1125987917184829,0.5106840133666992,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.8400573730469,1.0,0.2220282852649688,1.0,1.0,0.0,1.0,-1.0558021068572998,1.0558011531829834,1.0079157846121234e-06,0.7971867918968201,0.0,0.0,0.0,32.03263473510742,25.0,62.8371467590332,-0.0,124.66327667236328,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8043831586837769,0.1554514318704605,0.1400293856859207,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8976135253906,0.6677570939064026,0.0883716717362403,0.084654115140438,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7756586670875549,0.139339730143547,0.0979328230023384,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448329448699951,0.050000000745058,0.0482793077826499,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.7249394059181213,0.1124562248587608,0.5094365477561951,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9094543457031,1.0,0.2194550186395645,1.0,1.0,0.0,1.0,-1.0564889907836914,1.0564879179000854,1.0089689794767764e-06,0.7977319359779358,0.0,0.0,0.0,30.308292388916016,25.0,95.07245635986328,-0.0,121.73247528076172,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8043831586837769,0.1554514318704605,0.1400293856859207,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8976135253906,0.6677570939064026,0.0883716717362403,0.084654115140438,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7756586670875549,0.139339730143547,0.0979328230023384,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448329448699951,0.050000000745058,0.0482793077826499,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.7249394059181213,0.1124562248587608,0.5094365477561951,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9094543457031,1.0,0.2194550186395645,1.0,1.0,0.0,1.0,-1.0564889907836914,1.0564879179000854,1.0089689794767764e-06,0.7977319359779358,0.0,0.0,0.0,30.308292388916016,25.0,95.07245635986328,-0.0,121.73247528076172,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177193999290466,0.1579990237951278,0.1421952247619629,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9785461425781,0.6754046082496643,0.0882682427763938,0.0844489857554435,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865421772003174,0.1402827799320221,0.0985251367092132,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5525011420249939,0.050000000745058,0.0482219606637954,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326580286026001,0.1125042885541915,0.5091837644577026,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2817687988281,286.9920959472656,1.0,0.2175689935684204,1.0,1.0,0.0,1.0,-1.0591803789138794,1.059179425239563,1.01312730294012e-06,0.7999017834663391,0.0,0.0,0.0,28.89118194580078,25.0,114.45548248291016,-0.0,119.83280181884766,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177193999290466,0.1579990237951278,0.1421952247619629,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9785461425781,0.6754046082496643,0.0882682427763938,0.0844489857554435,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865421772003174,0.1402827799320221,0.0985251367092132,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5525011420249939,0.050000000745058,0.0482219606637954,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326580286026001,0.1125042885541915,0.5091837644577026,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2817687988281,286.9920959472656,1.0,0.2175689935684204,1.0,1.0,0.0,1.0,-1.0591803789138794,1.059179425239563,1.01312730294012e-06,0.7999017834663391,0.0,0.0,0.0,28.89118194580078,25.0,114.45548248291016,-0.0,119.83280181884766,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301709890365601,0.1608918160200119,0.1446636766195297,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0679626464844,0.6828480362892151,0.0883240401744842,0.0844189971685409,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7968942523002625,0.1413302272558212,0.0992042049765586,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594779253005981,0.050000000745058,0.048173788934946,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399875521659851,0.1126863658428192,0.5096334218978882,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824584960937,1.0,0.2162488996982574,1.0,1.0,0.0,1.0,-1.0634037256240845,1.0634026527404783,1.0196786206506658e-06,0.803311824798584,0.0,0.0,0.0,27.72667121887207,25.0,125.60883331298828,-0.0,118.74720001220705,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301709890365601,0.1608918160200119,0.1446636766195297,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0679626464844,0.6828480362892151,0.0883240401744842,0.0844189971685409,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7968942523002625,0.1413302272558212,0.0992042049765586,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594779253005981,0.050000000745058,0.048173788934946,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399875521659851,0.1126863658428192,0.5096334218978882,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824584960937,1.0,0.2162488996982574,1.0,1.0,0.0,1.0,-1.0634037256240845,1.0634026527404783,1.0196786206506658e-06,0.803311824798584,0.0,0.0,0.0,27.72667121887207,25.0,125.60883331298828,-0.0,118.74720001220705,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8363053202629089,0.1624473929405212,0.146009624004364,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.6864479780197144,0.0883964523673057,0.084453098475933,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8018338680267334,0.1418823152780532,0.0995679274201393,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.5627055168151855,0.050000000745058,0.048152633011341,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435182332992554,0.1128155887126922,0.5100583434104919,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2960510253906,287.12939453125,1.0,0.2157695889472961,1.0,1.0,0.0,1.0,-1.0659810304641724,1.065980076789856,1.0236911975880505e-06,0.8053939938545227,0.0,0.0,0.0,27.224788665771484,25.0,129.0651092529297,-0.0,118.45829010009766,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8424088954925537,0.164057970046997,0.1474114805459976,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.689946711063385,0.0884924158453941,0.0845131874084472,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.806594967842102,0.1424487382173538,0.0999440178275108,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657596588134766,0.050000000745058,0.0481332093477249,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469593286514282,0.1129676178097724,0.5105956196784973,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2988586425781,287.1769714355469,1.0,0.2153951376676559,1.0,1.0,0.0,1.0,-1.0688085556030271,1.068807601928711,1.0281053164362677e-06,0.8076785802841187,0.0,0.0,0.0,26.77020072937012,25.0,131.48153686523438,-0.0,118.31364440917967,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521422147750854,0.1667345613241195,0.1497517824172973,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.23883056640625,0.6953257918357849,0.0886871963739395,0.0846544578671455,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.813622236251831,0.1433790028095245,0.1005664691329002,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5703052282333374,0.050000000745058,0.0481052994728088,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522931098937988,0.1132523193955421,0.5116689205169678,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.30352783203125,287.2538757324219,1.0,0.2149893641471862,1.0,1.0,0.0,1.0,-1.0737887620925903,1.0737876892089844,1.0359101452195318e-06,0.81170254945755,0.0,0.0,0.0,26.12928771972656,25.0,133.6803436279297,-0.0,118.34717559814452,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
