time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121080,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545703887939453,0.167421206831932,0.1503538191318512,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25811767578125,0.6966272592544556,0.0887428075075149,0.0846973359584808,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8152739405632019,0.1436153948307037,0.1007254272699356,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713785886764526,0.050000000745058,0.0480988770723342,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535930871963501,0.1133302152156829,0.5119727253913879,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3047790527344,287.2731628417969,1.0,0.2149214595556259,1.0,1.0,0.0,1.0,-1.0751105546951294,1.0751094818115234,1.0379881132394075e-06,0.8127705454826355,0.0,0.0,0.0,25.984086990356445,25.0,133.97189331054688,-0.0,118.4013214111328,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666555285453796,0.1709548830986023,0.1534589082002639,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3545837402344,0.702860414981842,0.0890571773052215,0.0849512442946434,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230469226837158,0.1448158025741577,0.1015366464853286,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763761401176453,0.050000000745058,0.0480697304010391,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598755955696106,0.1137534007430076,0.5136699080467224,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113098144531,287.3695373535156,1.0,0.2147626876831054,1.0,1.0,0.0,1.0,-1.082117795944214,1.082116723060608,1.0490498425497208e-06,0.8184323310852051,0.0,0.0,0.0,25.33920669555664,25.0,134.2290496826172,-0.0,118.91817474365234,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666555285453796,0.1709548830986023,0.1534589082002639,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3545837402344,0.702860414981842,0.0890571773052215,0.0849512442946434,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230469226837158,0.1448158025741577,0.1015366464853286,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763761401176453,0.050000000745058,0.0480697304010391,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598755955696106,0.1137534007430076,0.5136699080467224,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113098144531,287.3695373535156,1.0,0.2147626876831054,1.0,1.0,0.0,1.0,-1.082117795944214,1.082116723060608,1.0490498425497208e-06,0.8184323310852051,0.0,0.0,0.0,25.33920669555664,25.0,134.2290496826172,-0.0,118.91817474365234,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786224722862244,0.1746424436569214,0.1567089557647705,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.708663284778595,0.0894221365451812,0.0852600410580635,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302152752876282,0.1460389345884323,0.1023685559630394,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808221101760864,0.050000000745058,0.0480447970330715,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658113837242126,0.1142214462161064,0.5156034827232361,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182067871094,287.4652404785156,1.0,0.214860513806343,1.0,1.0,0.0,1.0,-1.0896786451339722,1.0896775722503662,1.0610702929625404e-06,0.8245394825935364,0.0,0.0,0.0,24.80908966064453,25.0,133.4345245361328,-0.0,119.78620147705078,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786224722862244,0.1746424436569214,0.1567089557647705,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.708663284778595,0.0894221365451812,0.0852600410580635,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302152752876282,0.1460389345884323,0.1023685559630394,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808221101760864,0.050000000745058,0.0480447970330715,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658113837242126,0.1142214462161064,0.5156034827232361,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182067871094,287.4652404785156,1.0,0.214860513806343,1.0,1.0,0.0,1.0,-1.0896786451339722,1.0896775722503662,1.0610702929625404e-06,0.8245394825935364,0.0,0.0,0.0,24.80908966064453,25.0,133.4345245361328,-0.0,119.78620147705078,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904101252555847,0.1784710884094238,0.160091683268547,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459289550781,0.713913083076477,0.0898283198475837,0.0856134220957756,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369447588920593,0.1472772359848022,0.1032147705554962,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847848057746887,0.050000000745058,0.0480233095586299,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714174389839172,0.1147254854440689,0.517723560333252,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3253479003906,287.5605773925781,1.0,0.2151711136102676,1.0,1.0,0.0,1.0,-1.097697377204895,1.097696304321289,1.07391406345414e-06,0.8310122489929199,0.0,0.0,0.0,24.37287712097168,25.0,132.80325317382812,-0.0,120.95052337646484,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904101252555847,0.1784710884094238,0.160091683268547,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459289550781,0.713913083076477,0.0898283198475837,0.0856134220957756,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369447588920593,0.1472772359848022,0.1032147705554962,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847848057746887,0.050000000745058,0.0480233095586299,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714174389839172,0.1147254854440689,0.517723560333252,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3253479003906,287.5605773925781,1.0,0.2151711136102676,1.0,1.0,0.0,1.0,-1.097697377204895,1.097696304321289,1.07391406345414e-06,0.8310122489929199,0.0,0.0,0.0,24.37287712097168,25.0,132.80325317382812,-0.0,120.95052337646484,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962254524230957,0.180435225367546,0.1618290692567825,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59356689453125,0.7163373231887817,0.0900447741150856,0.085804283618927,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8401839137077332,0.1479007750749588,0.1036418974399566,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866112112998962,0.050000000745058,0.0480136200785636,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741114497184753,0.114989273250103,0.5188432335853577,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290100097656,287.608154296875,1.0,0.215393915772438,1.0,1.0,0.0,1.0,-1.101856708526611,1.1018556356430054,1.0806146519826143e-06,0.8343676924705505,0.0,0.0,0.0,24.18385124206543,25.0,132.56849670410156,-0.0,121.62908172607422,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019860625267028,0.1824320703744888,0.1635966002941131,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64117431640625,0.7186601161956787,0.0902695730328559,0.0860038250684738,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8433555364608765,0.1485270410776138,0.1040714085102081,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883474349975586,0.050000000745058,0.0480045340955257,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.776741623878479,0.115260399878025,0.5199995636940002,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3326721191406,287.6557006835937,1.0,0.2156566828489303,1.0,1.0,0.0,1.0,-1.1061102151870728,1.1061091423034668,1.0874942972805002e-06,0.8377976417541504,0.0,0.0,0.0,24.011484146118164,25.0,132.37799072265625,-0.0,122.36637878417967,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139804840087892,0.1865219920873642,0.1672196090221405,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362670898437,0.7230800986289978,0.0907429158687591,0.0864273011684417,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495402336120605,0.1497875154018402,0.1049371063709259,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915900468826294,0.050000000745058,0.0479878671467304,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818425893783569,0.1158235445618629,0.5224146842956543,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.340087890625,287.7507019042969,1.0,0.2162884771823883,1.0,1.0,0.0,1.0,-1.1148849725723269,1.1148838996887207,1.101775069400901e-06,0.8448702692985535,0.0,0.0,0.0,23.70923614501953,25.0,132.1031951904297,-0.0,124.00232696533205,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139804840087892,0.1865219920873642,0.1672196090221405,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362670898437,0.7230800986289978,0.0907429158687591,0.0864273011684417,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495402336120605,0.1497875154018402,0.1049371063709259,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915900468826294,0.050000000745058,0.0479878671467304,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818425893783569,0.1158235445618629,0.5224146842956543,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.340087890625,287.7507019042969,1.0,0.2162884771823883,1.0,1.0,0.0,1.0,-1.1148849725723269,1.1148838996887207,1.101775069400901e-06,0.8448702692985535,0.0,0.0,0.0,23.70923614501953,25.0,132.1031951904297,-0.0,124.00232696533205,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9266854524612428,0.1907752305269241,0.1709714531898498,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8312683105469,0.7273150682449341,0.0912519246339798,0.0868836790323257,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555851578712463,0.1510607153177261,0.1058119907975196,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945922136306763,0.050000000745058,0.0479727759957313,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867900729179382,0.1164139211177825,0.5249601602554321,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471984863281,287.8456115722656,1.0,0.2170456498861313,1.0,1.0,0.0,1.0,-1.124023199081421,1.1240220069885254,1.1167759339514305e-06,0.8522328734397888,0.0,0.0,0.0,23.452781677246094,25.0,131.93560791015625,-0.0,125.8392105102539,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9266854524612428,0.1907752305269241,0.1709714531898498,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8312683105469,0.7273150682449341,0.0912519246339798,0.0868836790323257,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555851578712463,0.1510607153177261,0.1058119907975196,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945922136306763,0.050000000745058,0.0479727759957313,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867900729179382,0.1164139211177825,0.5249601602554321,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471984863281,287.8456115722656,1.0,0.2170456498861313,1.0,1.0,0.0,1.0,-1.124023199081421,1.1240220069885254,1.1167759339514305e-06,0.8522328734397888,0.0,0.0,0.0,23.452781677246094,25.0,131.93560791015625,-0.0,125.8392105102539,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398660063743592,0.1953124552965164,0.1749648451805114,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.7316204309463501,0.0918137729167938,0.0873878970742225,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617132306098938,0.152354747056961,0.1067008152604103,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975289940834045,0.050000000745058,0.0479583144187927,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.791784405708313,0.1170341148972511,0.5276374816894531,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548889160156,287.9404602050781,1.0,0.217914879322052,1.0,1.0,0.0,1.0,-1.133684515953064,1.1336833238601685,1.1327742868161297e-06,0.8600077629089355,0.0,0.0,0.0,23.22044944763184,25.0,131.8476104736328,-0.0,127.88236236572266,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398660063743592,0.1953124552965164,0.1749648451805114,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.7316204309463501,0.0918137729167938,0.0873878970742225,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617132306098938,0.152354747056961,0.1067008152604103,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975289940834045,0.050000000745058,0.0479583144187927,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.791784405708313,0.1170341148972511,0.5276374816894531,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548889160156,287.9404602050781,1.0,0.217914879322052,1.0,1.0,0.0,1.0,-1.133684515953064,1.1336833238601685,1.1327742868161297e-06,0.8600077629089355,0.0,0.0,0.0,23.22044944763184,25.0,131.8476104736328,-0.0,127.88236236572266,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528770446777344,0.2000290155410766,0.1791459918022155,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02117919921875,0.7360245585441589,0.0924216508865356,0.0879385769367218,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679206967353821,0.1536667793989181,0.1076033487915992,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004021167755127,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968265414237976,0.1176862269639968,0.53046053647995,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629455566406,288.0353088378906,1.0,0.2188871353864669,1.0,1.0,0.0,1.0,-1.1438190937042236,1.143817901611328,1.1497010063976631e-06,0.8681415319442749,0.0,0.0,0.0,23.010459899902344,25.0,131.8132781982422,-0.0,130.12193298339844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528770446777344,0.2000290155410766,0.1791459918022155,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02117919921875,0.7360245585441589,0.0924216508865356,0.0879385769367218,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679206967353821,0.1536667793989181,0.1076033487915992,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004021167755127,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968265414237976,0.1176862269639968,0.53046053647995,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629455566406,288.0353088378906,1.0,0.2188871353864669,1.0,1.0,0.0,1.0,-1.1438190937042236,1.143817901611328,1.1497010063976631e-06,0.8681415319442749,0.0,0.0,0.0,23.010459899902344,25.0,131.8132781982422,-0.0,130.12193298339844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591378569602966,0.202435702085495,0.1812832057476043,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.06866455078125,0.7382566928863525,0.0927406996488571,0.0882288962602615,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710390329360962,0.1543288975954055,0.1080591082572937,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018068790435791,0.050000000745058,0.0479377508163452,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993519902229309,0.1180236563086509,0.5319250226020813,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3669738769531,288.0827331542969,1.0,0.2194079458713531,1.0,1.0,0.0,1.0,-1.1490296125411987,1.1490285396575928,1.1584594403757364e-06,0.8723119497299194,0.0,0.0,0.0,22.91406440734864,25.0,131.806884765625,-0.0,131.30882263183594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651876091957092,0.2048713266849517,0.1834473758935928,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161499023437,0.740512490272522,0.0930695161223411,0.0885286629199981,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741673231124878,0.1549950540065765,0.1085177958011627,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031924486160278,0.050000000745058,0.0479312166571617,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018803000450134,0.1183682978153228,0.5334233641624451,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709411621094,288.13018798828125,1.0,0.2199502289295196,1.0,1.0,0.0,1.0,-1.154328227043152,1.1543270349502563,1.167405230262375e-06,0.8765456676483154,0.0,0.0,0.0,22.822954177856445,25.0,131.80490112304688,-0.0,132.5384979248047,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752639532089232,0.2092252820730209,0.1873175799846649,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.19970703125,0.7445542812347412,0.0936714708805084,0.0890787690877914,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.879704475402832,0.1561776548624038,0.1093322932720184,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055930852890015,0.050000000745058,0.0479200258851051,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063405156135559,0.118991807103157,0.5361388325691223,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778076171875,288.2136535644531,1.0,0.2209535241127014,1.0,1.0,0.0,1.0,-1.1638574600219729,1.1638562679290771,1.1835982149932534e-06,0.8841465711593628,0.0,0.0,0.0,22.67410087585449,25.0,131.808349609375,-0.0,134.8035888671875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765787124633788,0.2098254263401031,0.1878512054681778,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21112060546875,0.7451135516166687,0.0937557965517044,0.0891559496521949,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804633617401123,0.1563399583101272,0.1094440892338752,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059174537658691,0.050000000745058,0.0479185283184051,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069453239440918,0.1190784648060798,0.5365166664123535,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787536621094,288.2250366210937,1.0,0.2210949212312698,1.0,1.0,0.0,1.0,-1.165176510810852,1.1651753187179563,1.1858501238748431e-06,0.8851972222328186,0.0,0.0,0.0,22.65482711791992,25.0,131.80929565429688,-0.0,135.12222290039062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.986974596977234,0.2148863673210144,0.1923515796661377,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060913085937,0.7498710751533508,0.0944789350032806,0.0898188576102256,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868425488471985,0.1577027440071106,0.1103828474879264,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086096167564392,0.050000000745058,0.0479062050580978,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119199275970459,0.1198158115148544,0.539734423160553,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223137319087982,1.0,1.0,0.0,1.0,-1.1763482093811035,1.176347017288208,1.205065700560226e-06,0.8941313624382019,0.0,0.0,0.0,22.502504348754883,25.0,131.8197479248047,-0.0,137.86721801757812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.986974596977234,0.2148863673210144,0.1923515796661377,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060913085937,0.7498710751533508,0.0944789350032806,0.0898188576102256,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868425488471985,0.1577027440071106,0.1103828474879264,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086096167564392,0.050000000745058,0.0479062050580978,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119199275970459,0.1198158115148544,0.539734423160553,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223137319087982,1.0,1.0,0.0,1.0,-1.1763482093811035,1.176347017288208,1.205065700560226e-06,0.8941313624382019,0.0,0.0,0.0,22.502504348754883,25.0,131.8197479248047,-0.0,137.86721801757812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962421655654908,0.2200565189123153,0.1969462782144546,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4010925292969,0.7547078132629395,0.0952380672097206,0.0905167236924171,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893190324306488,0.1590850055217743,0.1113354340195655,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111960411071777,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167181015014648,0.1205798164010047,0.5430759191513062,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.414794921875,1.0,0.2235980033874511,1.0,1.0,0.0,1.0,-1.1877001523971558,1.1876989603042605,1.2248353868926642e-06,0.9032509922981262,0.0,0.0,0.0,22.3721866607666,25.0,131.83094787597656,-0.0,140.76821899414062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962421655654908,0.2200565189123153,0.1969462782144546,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4010925292969,0.7547078132629395,0.0952380672097206,0.0905167236924171,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893190324306488,0.1590850055217743,0.1113354340195655,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111960411071777,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167181015014648,0.1205798164010047,0.5430759191513062,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.414794921875,1.0,0.2235980033874511,1.0,1.0,0.0,1.0,-1.1877001523971558,1.1876989603042605,1.2248353868926642e-06,0.9032509922981262,0.0,0.0,0.0,22.3721866607666,25.0,131.83094787597656,-0.0,140.76821899414062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897900223731996,0.2259935885667801,0.1947728544473648,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.7532501220703125,0.0960247367620468,0.0912680029869079,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915176391601562,0.1604795455932617,0.1123167276382446,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081772446632385,0.050000000745058,0.0479080453515052,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147218823432922,0.1213688999414444,0.5466436743736267,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.224695473909378,1.0,1.0,0.0,1.0,-1.1916193962097168,1.1916182041168213,1.2317456139498972e-06,0.9064427018165588,0.0,0.0,0.0,22.77199363708496,25.0,131.50755310058594,-0.0,142.6590576171875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897900223731996,0.2259935885667801,0.1947728544473648,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.7532501220703125,0.0960247367620468,0.0912680029869079,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915176391601562,0.1604795455932617,0.1123167276382446,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081772446632385,0.050000000745058,0.0479080453515052,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147218823432922,0.1213688999414444,0.5466436743736267,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.224695473909378,1.0,1.0,0.0,1.0,-1.1916193962097168,1.1916182041168213,1.2317456139498972e-06,0.9064427018165588,0.0,0.0,0.0,22.77199363708496,25.0,131.50755310058594,-0.0,142.6590576171875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846097826957704,0.2294743806123733,0.192751258611679,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5430603027344,0.7521884441375732,0.0964310690760612,0.0916562154889106,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902312517166138,0.1611842066049575,0.1128126978874206,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063366532325745,0.050000000745058,0.0479164123535156,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133624792098999,0.1217851564288139,0.548511803150177,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134216308594,288.5564880371094,1.0,0.2251554727554321,1.0,1.0,0.0,1.0,-1.1925783157348633,1.1925771236419678,1.233408283951576e-06,0.9071844220161438,0.0,0.0,0.0,22.99738121032715,25.0,131.25929260253906,-0.0,143.37802124023438,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836614727973938,0.2331257462501526,0.1922438889741897,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.7530406713485718,0.0968499109148979,0.0920469239354133,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913424611091614,0.1618978232145309,0.1133079305291175,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061772108078003,0.050000000745058,0.0479171276092529,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140802383422852,0.1222225949168205,0.5504282712936401,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42333984375,288.6034851074219,1.0,0.2256189584732055,1.0,1.0,0.0,1.0,-1.1954385042190552,1.1954373121261597,1.2383752618916333e-06,0.909395396709442,0.0,0.0,0.0,23.055740356445312,25.0,131.10202026367188,-0.0,144.29347229003906,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983469307422638,0.2404884397983551,0.1918562799692154,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68438720703125,0.7555150389671326,0.0977214276790618,0.0928590968251228,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944622278213501,0.1633488982915878,0.1143139749765396,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064634919166565,0.050000000745058,0.0479157753288745,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163413405418396,0.1231457963585853,0.5544918775558472,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6976928710937,1.0,0.2265379279851913,1.0,1.0,0.0,1.0,-1.2018487453460691,1.2018475532531738,1.2495236205722904e-06,0.9143121242523192,0.0,0.0,0.0,23.111572265625,28.0,131.06764221191406,-0.0,146.25657653808594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983469307422638,0.2404884397983551,0.1918562799692154,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68438720703125,0.7555150389671326,0.0977214276790618,0.0928590968251228,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944622278213501,0.1633488982915878,0.1143139749765396,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064634919166565,0.050000000745058,0.0479157753288745,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163413405418396,0.1231457963585853,0.5544918775558472,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6976928710937,1.0,0.2265379279851913,1.0,1.0,0.0,1.0,-1.2018487453460691,1.2018475532531738,1.2495236205722904e-06,0.9143121242523192,0.0,0.0,0.0,23.111572265625,28.0,131.06764221191406,-0.0,146.25657653808594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849311113357544,0.2477328032255172,0.1948733776807785,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7787780761719,0.7552528381347656,0.0986434519290924,0.0937288701534271,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940494060516357,0.1648362576961517,0.1153528168797493,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042309403419495,0.050000000745058,0.0479259900748729,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156821727752686,0.1241208389401435,0.5588615536689758,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.228738471865654,1.0,1.0,0.0,1.0,-1.2130155563354492,1.2130142450332642,1.2692498785327189e-06,0.923052966594696,0.0,0.0,0.0,23.53137969970703,31.0,131.23233032226562,-0.0,150.34732055664062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849311113357544,0.2477328032255172,0.1948733776807785,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7787780761719,0.7552528381347656,0.0986434519290924,0.0937288701534271,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940494060516357,0.1648362576961517,0.1153528168797493,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042309403419495,0.050000000745058,0.0479259900748729,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156821727752686,0.1241208389401435,0.5588615536689758,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.228738471865654,1.0,1.0,0.0,1.0,-1.2130155563354492,1.2130142450332642,1.2692498785327189e-06,0.923052966594696,0.0,0.0,0.0,23.53137969970703,31.0,131.23233032226562,-0.0,150.34732055664062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987780213356018,0.2543791830539703,0.2012862414121627,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87359619140625,0.7522950768470764,0.0996155515313148,0.0946586802601814,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901467323303223,0.166357010602951,0.1164247095584869,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994607210159302,0.050000000745058,0.0479483716189861,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.812054455280304,0.1251160949468612,0.5634191632270813,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46875,288.8868103027344,1.0,0.2320151031017303,1.0,1.0,0.0,1.0,-1.228611707687378,1.2286105155944824,1.2972362810614868e-06,0.935368537902832,0.0,0.0,0.0,24.32796096801757,34.0,131.6157989501953,-0.0,156.61346435546875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987780213356018,0.2543791830539703,0.2012862414121627,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87359619140625,0.7522950768470764,0.0996155515313148,0.0946586802601814,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901467323303223,0.166357010602951,0.1164247095584869,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994607210159302,0.050000000745058,0.0479483716189861,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.812054455280304,0.1251160949468612,0.5634191632270813,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46875,288.8868103027344,1.0,0.2320151031017303,1.0,1.0,0.0,1.0,-1.228611707687378,1.2286105155944824,1.2972362810614868e-06,0.935368537902832,0.0,0.0,0.0,24.32796096801757,34.0,131.6157989501953,-0.0,156.61346435546875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
