time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123180,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912561774253844,0.2603715658187866,0.2103922963142395,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.7473120093345642,0.1006375327706337,0.0956466421484947,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835524320602417,0.1679083555936813,0.11752650141716,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926151275634766,0.050000000745058,0.0479818172752857,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058790564537048,0.1261061280965805,0.5680304765701294,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4723815917969,288.9819641113281,1.0,0.2361975908279419,1.0,1.0,0.0,1.0,-1.2476245164871216,1.2476232051849363,1.3320631069291269e-06,0.950567066669464,0.0,0.0,0.0,25.462873458862305,37.0,132.03880310058594,-0.0,164.7958526611328,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912561774253844,0.2603715658187866,0.2103922963142395,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.7473120093345642,0.1006375327706337,0.0956466421484947,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835524320602417,0.1679083555936813,0.11752650141716,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926151275634766,0.050000000745058,0.0479818172752857,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058790564537048,0.1261061280965805,0.5680304765701294,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4723815917969,288.9819641113281,1.0,0.2361975908279419,1.0,1.0,0.0,1.0,-1.2476245164871216,1.2476232051849363,1.3320631069291269e-06,0.950567066669464,0.0,0.0,0.0,25.462873458862305,37.0,132.03880310058594,-0.0,164.7958526611328,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.993010938167572,0.2631327509880066,0.2157667726278305,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.7442349791526794,0.1011672616004943,0.0961623340845108,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794536590576172,0.1686948239803314,0.1180879846215248,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885260701179504,0.050000000745058,0.0480026006698608,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019273281097412,0.1265946626663208,0.5703309774398804,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721069335937,289.0296630859375,1.0,0.238578662276268,1.0,1.0,0.0,1.0,-1.2581545114517212,1.258153200149536,1.351646460534539e-06,0.9590195417404176,0.0,0.0,0.0,26.15134620666504,37.0,132.24002075195312,-0.0,169.55377197265625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946723580360411,0.2657489478588104,0.2215819060802459,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.740852952003479,0.101709671318531,0.0966926887631416,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749293088912964,0.1694884002208709,0.1186564490199089,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840533375740051,0.050000000745058,0.0480260737240314,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975391745567322,0.1270777285099029,0.57262122631073,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4706420898437,289.07745361328125,1.0,0.2411290109157562,1.0,1.0,0.0,1.0,-1.2692304849624634,1.2692291736602783,1.3725006056120035e-06,0.9679675698280334,0.0,0.0,0.0,26.91919708251953,25.0,132.4248809814453,-0.0,174.73092651367188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935837388038636,0.2716905176639557,0.2176772803068161,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.7463597655296326,0.1027690842747688,0.097672089934349,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815735578536987,0.171015664935112,0.1197088360786438,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870621800422668,0.050000000745058,0.0480100885033607,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031460046768188,0.127987653017044,0.5766363143920898,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718017578125,289.1689147949219,1.0,0.2404301464557647,1.0,1.0,0.0,1.0,-1.2717963457107544,1.2717949151992798,1.377558646709076e-06,0.9702652096748352,0.0,0.0,0.0,26.560047149658203,25.0,132.03372192382812,-0.0,174.77798461914062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934384226799012,0.2719988524913788,0.2171839475631714,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.7468587160110474,0.1028141006827354,0.0977122411131858,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8821914196014404,0.1710797995328903,0.1197519302368164,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874406099319458,0.050000000745058,0.0480081103742122,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036893010139465,0.1280265301465988,0.576798141002655,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722595214844,289.1726989746094,1.0,0.240301176905632,1.0,1.0,0.0,1.0,-1.271496295928955,1.27149498462677,1.3769929410045734e-06,0.9700266122817992,0.0,0.0,0.0,26.50535011291504,28.0,131.98886108398438,-0.0,174.5630340576172,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817708730697632,0.2826082706451416,0.1885399520397186,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.7739882469177246,0.1040220707654953,0.0987237617373466,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160761833190918,0.1727565824985504,0.1208279728889465,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724353671073914,0.1040237545967102,0.098138652741909,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312897682189941,0.129106268286705,0.5809668302536011,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5053100585937,289.2677001953125,1.0,0.242044061422348,1.0,1.0,0.0,1.0,-1.3047856092453003,1.3047841787338257,1.4406149375645327e-06,0.9963911175727844,0.0,0.0,0.0,24.38980865478516,31.0,132.6154022216797,-0.0,180.819564819336,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817708730697632,0.2826082706451416,0.1885399520397186,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.7739882469177246,0.1040220707654953,0.0987237617373466,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160761833190918,0.1727565824985504,0.1208279728889465,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724353671073914,0.1040237545967102,0.098138652741909,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312897682189941,0.129106268286705,0.5809668302536011,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5053100585937,289.2677001953125,1.0,0.242044061422348,1.0,1.0,0.0,1.0,-1.3047856092453003,1.3047841787338257,1.4406149375645327e-06,0.9963911175727844,0.0,0.0,0.0,24.38980865478516,31.0,132.6154022216797,-0.0,180.819564819336,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848152995109558,0.2933845520019531,0.1946251690387725,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.7716280817985535,0.1052642986178398,0.0999113097786903,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.912215292453766,0.1744540482759475,0.1220240667462349,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613171339035034,0.0998643636703491,0.0959633290767669,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281390070915222,0.130227193236351,0.5860909223556519,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882873535156,289.3634338378906,1.0,0.244938775897026,1.0,1.0,0.0,1.0,-1.3184932470321655,1.318491816520691,1.4671076087324764e-06,1.0069596767425537,0.0,0.0,0.0,25.12067985534668,34.0,132.52154541015625,-0.0,187.06268310546875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848152995109558,0.2933845520019531,0.1946251690387725,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.7716280817985535,0.1052642986178398,0.0999113097786903,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.912215292453766,0.1744540482759475,0.1220240667462349,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613171339035034,0.0998643636703491,0.0959633290767669,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281390070915222,0.130227193236351,0.5860909223556519,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882873535156,289.3634338378906,1.0,0.244938775897026,1.0,1.0,0.0,1.0,-1.3184932470321655,1.318491816520691,1.4671076087324764e-06,1.0069596767425537,0.0,0.0,0.0,25.12067985534668,34.0,132.52154541015625,-0.0,187.06268310546875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888317584991456,0.3016294538974762,0.2038645595312118,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4463195800781,0.766663670539856,0.1065688729286193,0.1011612936854362,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050324559211732,0.1761917620897293,0.1232529133558273,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.747067928314209,0.0976060777902603,0.0934386625885963,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221790194511414,0.1312789171934127,0.5910630822181702,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487508505582809,1.0,1.0,0.0,1.0,-1.335495948791504,1.3354943990707395,1.500461848991108e-06,1.0201194286346436,0.0,0.0,0.0,26.21318244934082,37.0,132.33213806152344,-0.0,195.3951416015625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888317584991456,0.3016294538974762,0.2038645595312118,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4463195800781,0.766663670539856,0.1065688729286193,0.1011612936854362,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050324559211732,0.1761917620897293,0.1232529133558273,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.747067928314209,0.0976060777902603,0.0934386625885963,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221790194511414,0.1312789171934127,0.5910630822181702,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487508505582809,1.0,1.0,0.0,1.0,-1.335495948791504,1.3354943990707395,1.500461848991108e-06,1.0201194286346436,0.0,0.0,0.0,26.21318244934082,37.0,132.33213806152344,-0.0,195.3951416015625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908145666122437,0.3053295314311981,0.2091321498155594,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4940490722656,0.7637161612510681,0.1072492152452468,0.1018149778246879,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9009884595870972,0.1770768612623214,0.1238808706402778,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410411834716797,0.0969803035259246,0.0927228182554245,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185767531394958,0.1317793130874633,0.5934302806854248,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6379089355469,289.5062866210937,1.0,0.2509622573852539,1.0,1.0,0.0,1.0,-1.345339059829712,1.3453375101089478,1.520047931080626e-06,1.0277904272079468,0.0,0.0,0.0,26.863916397094727,37.0,132.33795166015625,-0.0,200.3500061035156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927037358283995,0.3088533878326416,0.2147734761238098,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54180908203125,0.7605106234550476,0.1079475134611129,0.1024883762001991,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966062068939209,0.1779717803001403,0.1245176121592521,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354609966278076,0.0965804457664489,0.0922604724764823,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145887851715088,0.1322731375694275,0.5957602858543396,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64166259765625,289.5539855957031,1.0,0.2533557116985321,1.0,1.0,0.0,1.0,-1.3559248447418213,1.3559232950210571,1.5413946812259385e-06,1.036141037940979,0.0,0.0,0.0,27.58584976196289,40.0,132.38143920898438,-0.0,205.803939819336,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959926009178162,0.3155238330364227,0.2269437760114669,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.637451171875,0.7534897327423096,0.1093940436840057,0.1038904786109924,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869280815124512,0.179789200425148,0.1258157044649124,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249822616577148,0.0962321758270263,0.0918461084365844,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054548501968384,0.1332609504461288,0.6004224419593811,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393737792969,289.64947509765625,1.0,0.2586168944835663,1.0,1.0,0.0,1.0,-1.3788740634918213,1.3788723945617676,1.5886362234596163e-06,1.0545421838760376,0.0,0.0,0.0,29.242061614990234,43.0,132.517333984375,-0.0,218.11007690429688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959926009178162,0.3155238330364227,0.2269437760114669,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.637451171875,0.7534897327423096,0.1093940436840057,0.1038904786109924,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869280815124512,0.179789200425148,0.1258157044649124,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249822616577148,0.0962321758270263,0.0918461084365844,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054548501968384,0.1332609504461288,0.6004224419593811,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393737792969,289.64947509765625,1.0,0.2586168944835663,1.0,1.0,0.0,1.0,-1.3788740634918213,1.3788723945617676,1.5886362234596163e-06,1.0545421838760376,0.0,0.0,0.0,29.242061614990234,43.0,132.517333984375,-0.0,218.11007690429688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983662366867064,0.3218423426151275,0.2399084270000457,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7332458496094,0.7458918690681458,0.1109035536646843,0.1053623482584953,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.876347541809082,0.1816429942846298,0.1271460205316543,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145639061927795,0.0962543040513992,0.0918516144156456,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.795074462890625,0.1342637240886688,0.605179488658905,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7450866699219,1.0,0.2643971145153045,1.0,1.0,0.0,1.0,-1.403517246246338,1.4035156965255735,1.6404767393396469e-06,1.0743623971939087,0.0,0.0,0.0,31.17655563354492,46.0,132.65478515625,-0.0,232.1187744140625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983662366867064,0.3218423426151275,0.2399084270000457,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7332458496094,0.7458918690681458,0.1109035536646843,0.1053623482584953,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.876347541809082,0.1816429942846298,0.1271460205316543,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145639061927795,0.0962543040513992,0.0918516144156456,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.795074462890625,0.1342637240886688,0.605179488658905,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7450866699219,1.0,0.2643971145153045,1.0,1.0,0.0,1.0,-1.403517246246338,1.4035156965255735,1.6404767393396469e-06,1.0743623971939087,0.0,0.0,0.0,31.17655563354492,46.0,132.65478515625,-0.0,232.1187744140625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279421925544739,0.2531691193580627,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291320800781,0.7380220890045166,0.11247468739748,0.1069022566080093,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653212189674377,0.1835342645645141,0.1285092979669571,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.703430712223053,0.0964915975928306,0.0921003669500351,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784164309501648,0.1352872401475906,0.6100712418556213,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6179504394531,289.8407897949219,1.0,0.2705646753311157,1.0,1.0,0.0,1.0,-1.4290920495986938,1.42909038066864,1.6954442116912103e-06,1.0949361324310305,0.0,0.0,0.0,33.38023376464844,49.0,132.74891662597656,-0.0,247.614486694336,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279421925544739,0.2531691193580627,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291320800781,0.7380220890045166,0.11247468739748,0.1069022566080093,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653212189674377,0.1835342645645141,0.1285092979669571,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.703430712223053,0.0964915975928306,0.0921003669500351,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784164309501648,0.1352872401475906,0.6100712418556213,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6179504394531,289.8407897949219,1.0,0.2705646753311157,1.0,1.0,0.0,1.0,-1.4290920495986938,1.42909038066864,1.6954442116912103e-06,1.0949361324310305,0.0,0.0,0.0,33.38023376464844,49.0,132.74891662597656,-0.0,247.614486694336,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339267075061798,0.266394704580307,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9250183105469,0.7301898002624512,0.1141077727079391,0.1085093840956687,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543804883956909,0.1854642629623413,0.1299058198928833,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922652721405029,0.0968671292066574,0.0925035551190376,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732395529747009,0.1363331377506256,0.6151036024093628,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053466796875,289.9365234375,1.0,0.2770015597343445,1.0,1.0,0.0,1.0,-1.455100655555725,1.4550988674163818,1.7524723716633162e-06,1.1157652139663696,0.0,0.0,0.0,35.82403945922852,52.0,132.7865447998047,-0.0,264.400634765625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339267075061798,0.266394704580307,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9250183105469,0.7301898002624512,0.1141077727079391,0.1085093840956687,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543804883956909,0.1854642629623413,0.1299058198928833,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922652721405029,0.0968671292066574,0.0925035551190376,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732395529747009,0.1363331377506256,0.6151036024093628,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053466796875,289.9365234375,1.0,0.2770015597343445,1.0,1.0,0.0,1.0,-1.455100655555725,1.4550988674163818,1.7524723716633162e-06,1.1157652139663696,0.0,0.0,0.0,35.82403945922852,52.0,132.7865447998047,-0.0,264.400634765625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368951678276062,0.2730042040348053,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.97296142578125,0.7263970971107483,0.1149480119347572,0.1093377247452735,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491364121437073,0.1864442825317382,0.1306163072586059,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868952512741089,0.097094140946865,0.0927478149533271,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679709792137146,0.1368650048971176,0.6176711320877075,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992431640625,289.984375,1.0,0.2802921533584595,1.0,1.0,0.0,1.0,-1.468256950378418,1.4682551622390747,1.7817376374296146e-06,1.12624990940094,0.0,0.0,0.0,37.11676406860352,52.0,132.78810119628906,-0.0,273.2440185546875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398489654064178,0.279644250869751,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209045410156,0.7227246165275574,0.1158045083284378,0.1101825237274169,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441185355186462,0.1874347031116485,0.1313348561525344,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817425489425659,0.097343623638153,0.0930157452821731,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629159092903137,0.1374030858278274,0.6202720403671265,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933532714844,290.0322265625,1.0,0.2836201190948486,1.0,1.0,0.0,1.0,-1.48154878616333,1.4815469980239868,1.8115919147021489e-06,1.136810064315796,0.0,0.0,0.0,38.445457458496094,40.0,132.78372192382812,-0.0,282.3828430175781,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467415869235992,0.2787266671657562,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1166687011719,0.7267700433731079,0.117549680173397,0.1118151769042015,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478347659111023,0.1894315481185913,0.1327183246612548,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838210225105286,0.0978846028447151,0.0935069844126701,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657174468040466,0.1384936571121215,0.6250945329666138,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887756347656,290.1276550292969,1.0,0.28424733877182,1.0,1.0,0.0,1.0,-1.4904608726501465,1.4904590845108032,1.831868758017663e-06,1.1439656019210815,0.0,0.0,0.0,38.45882415771485,43.0,132.30735778808594,-0.0,286.3656921386719,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467415869235992,0.2787266671657562,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1166687011719,0.7267700433731079,0.117549680173397,0.1118151769042015,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478347659111023,0.1894315481185913,0.1327183246612548,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838210225105286,0.0978846028447151,0.0935069844126701,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657174468040466,0.1384936571121215,0.6250945329666138,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887756347656,290.1276550292969,1.0,0.28424733877182,1.0,1.0,0.0,1.0,-1.4904608726501465,1.4904590845108032,1.831868758017663e-06,1.1439656019210815,0.0,0.0,0.0,38.45882415771485,43.0,132.30735778808594,-0.0,286.3656921386719,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551966845989227,0.2792945504188537,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.211181640625,0.7297307848930359,0.1193842440843582,0.1135298535227775,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502015471458435,0.1914961040019989,0.1341473162174224,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848331689834595,0.098520815372467,0.0940874814987182,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673434019088745,0.139697253704071,0.6303608417510986,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863556742668152,1.0,1.0,0.0,1.0,-1.5019290447235107,1.501927137374878,1.857864162957412e-06,1.152877926826477,0.0,0.0,0.0,38.76006317138672,46.0,131.68899536132812,-0.0,292.2818298339844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551966845989227,0.2792945504188537,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.211181640625,0.7297307848930359,0.1193842440843582,0.1135298535227775,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502015471458435,0.1914961040019989,0.1341473162174224,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848331689834595,0.098520815372467,0.0940874814987182,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673434019088745,0.139697253704071,0.6303608417510986,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863556742668152,1.0,1.0,0.0,1.0,-1.5019290447235107,1.501927137374878,1.857864162957412e-06,1.152877926826477,0.0,0.0,0.0,38.76006317138672,46.0,131.68899536132812,-0.0,292.2818298339844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.364105075597763,0.2820732891559601,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.305908203125,0.7314601540565491,0.1216598227620124,0.1155436784029007,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508002758026123,0.1939701735973358,0.1357780545949936,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846981644630432,0.0996019542217254,0.0949710011482238,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675460577011108,0.1413560658693313,0.6371353268623352,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6130676269531,290.316650390625,1.0,0.2895197570323944,1.0,1.0,0.0,1.0,-1.518830418586731,1.518828511238098,1.8967651840284816e-06,1.1661580801010132,0.0,0.0,0.0,39.53463363647461,49.0,131.6116180419922,-0.0,301.9994201660156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.364105075597763,0.2820732891559601,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.305908203125,0.7314601540565491,0.1216598227620124,0.1155436784029007,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508002758026123,0.1939701735973358,0.1357780545949936,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846981644630432,0.0996019542217254,0.0949710011482238,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675460577011108,0.1413560658693313,0.6371353268623352,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6130676269531,290.316650390625,1.0,0.2895197570323944,1.0,1.0,0.0,1.0,-1.518830418586731,1.518828511238098,1.8967651840284816e-06,1.1661580801010132,0.0,0.0,0.0,39.53463363647461,49.0,131.6116180419922,-0.0,301.9994201660156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736188411712646,0.2852399349212646,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4009094238281,0.7340458631515503,0.12458236515522,0.1181854009628295,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518620133399963,0.1970283985137939,0.1378333121538162,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858429312705994,0.1013369336724281,0.0964886024594307,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685863971710205,0.143661692738533,0.6468995809555054,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314392089844,290.4114990234375,1.0,0.2936759889125824,1.0,1.0,0.0,1.0,-1.5418119430541992,1.5418100357055664,1.9505509953887668e-06,1.184263825416565,0.0,0.0,0.0,40.49951934814453,52.0,131.80274963378906,-0.0,315.2914123535156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736188411712646,0.2852399349212646,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4009094238281,0.7340458631515503,0.12458236515522,0.1181854009628295,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518620133399963,0.1970283985137939,0.1378333121538162,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858429312705994,0.1013369336724281,0.0964886024594307,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685863971710205,0.143661692738533,0.6468995809555054,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314392089844,290.4114990234375,1.0,0.2936759889125824,1.0,1.0,0.0,1.0,-1.5418119430541992,1.5418100357055664,1.9505509953887668e-06,1.184263825416565,0.0,0.0,0.0,40.49951934814453,52.0,131.80274963378906,-0.0,315.2914123535156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785640597343445,0.2870372533798218,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.44854736328125,0.7355148196220398,0.1262356340885162,0.1197019293904304,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524272441864014,0.1987216919660568,0.1389863044023513,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867203116416931,0.1023987308144569,0.0974455848336219,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692680358886719,0.1450029164552688,0.6526986360549927,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6416931152344,290.45904541015625,1.0,0.296094685792923,1.0,1.0,0.0,1.0,-1.5552839040756226,1.5552819967269895,1.9825445178867085e-06,1.1948890686035156,0.0,0.0,0.0,41.06177520751953,52.0,131.94876098632812,-0.0,323.2390441894531,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836142718791961,0.2890027165412903,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4962463378906,0.7370373010635376,0.1279982924461364,0.1213289424777031,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.852959394454956,0.200505718588829,0.1402076929807663,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877202987670898,0.1035709083080291,0.0985142663121223,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699897289276123,0.1464491784572601,0.659005343914032,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65234375,290.50665283203125,1.0,0.2987215518951416,1.0,1.0,0.0,1.0,-1.5699164867401123,1.56991446018219,2.017678525589872e-06,1.2064342498779297,0.0,0.0,0.0,41.68008041381836,55.0,132.1060333251953,-0.0,332.03057861328125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939852714538574,0.2934431433677673,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5919189453125,0.7401525974273682,0.1318156719207763,0.1248749494552612,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538641929626465,0.2043119817972183,0.1428276002407074,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899620890617371,0.106208324432373,0.1009455174207687,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714581489562988,0.1496155112981796,0.6729304194450378,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6741943359375,290.60211181640625,1.0,0.3045445084571838,1.0,1.0,0.0,1.0,-1.6022847890853882,1.6022826433181765,2.096809794238652e-06,1.2319790124893188,0.0,0.0,0.0,43.083595275878906,58.0,132.41693115234375,-0.0,352.096435546875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
