time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939852714538574,0.2934431433677673,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5919189453125,0.7401525974273682,0.1318156719207763,0.1248749494552612,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538641929626465,0.2043119817972183,0.1428276002407074,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899620890617371,0.106208324432373,0.1009455174207687,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714581489562988,0.1496155112981796,0.6729304194450378,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6741943359375,290.60211181640625,1.0,0.3045445084571838,1.0,1.0,0.0,1.0,-1.6022847890853882,1.6022826433181765,2.096809794238652e-06,1.2319790124893188,0.0,0.0,0.0,43.083595275878906,58.0,132.41693115234375,-0.0,352.096435546875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046710133552551,0.2985060513019562,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6878356933594,0.7433087825775146,0.1359829604625702,0.1287667155265808,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545562028884888,0.2084001153707504,0.1456541866064071,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924314498901367,0.1091938763856887,0.1037220582365989,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729086875915527,0.153100311756134,0.6883637309074402,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.311040848493576,1.0,1.0,0.0,1.0,-1.6382896900177002,1.6382875442504885,2.1871085209568264e-06,1.2603908777236938,0.0,0.0,0.0,44.69888305664063,61.0,132.68919372558594,-0.0,375.4266662597656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046710133552551,0.2985060513019562,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6878356933594,0.7433087825775146,0.1359829604625702,0.1287667155265808,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545562028884888,0.2084001153707504,0.1456541866064071,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924314498901367,0.1091938763856887,0.1037220582365989,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729086875915527,0.153100311756134,0.6883637309074402,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.311040848493576,1.0,1.0,0.0,1.0,-1.6382896900177002,1.6382875442504885,2.1871085209568264e-06,1.2603908777236938,0.0,0.0,0.0,44.69888305664063,61.0,132.68919372558594,-0.0,375.4266662597656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156461656093597,0.3040776550769806,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.783935546875,0.7465193271636963,0.1404718160629272,0.1329724192619323,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551071286201477,0.2127454876899719,0.1486666649580001,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951068043708801,0.1124960258603096,0.1068089082837104,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743634581565857,0.1568689495325088,0.7051231265068054,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181204497814178,1.0,1.0,0.0,1.0,-1.677471160888672,1.6774688959121704,2.288090854563052e-06,1.291294813156128,0.0,0.0,0.0,46.507205963134766,64.0,132.90521240234375,-0.0,402.0133666992188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156461656093597,0.3040776550769806,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.783935546875,0.7465193271636963,0.1404718160629272,0.1329724192619323,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551071286201477,0.2127454876899719,0.1486666649580001,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951068043708801,0.1124960258603096,0.1068089082837104,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743634581565857,0.1568689495325088,0.7051231265068054,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181204497814178,1.0,1.0,0.0,1.0,-1.677471160888672,1.6774688959121704,2.288090854563052e-06,1.291294813156128,0.0,0.0,0.0,46.507205963134766,64.0,132.90521240234375,-0.0,402.0133666992188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269042015075683,0.3100087642669678,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.88018798828125,0.7498438358306885,0.1452624052762985,0.1374696493148803,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.85563063621521,0.2173317223787307,0.1518511325120926,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980195641517639,0.1160923987627029,0.1101811230182647,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758959531784058,0.1608980447053909,0.7230839133262634,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3256954848766327,1.0,1.0,0.0,1.0,-1.7194290161132812,1.7194266319274902,2.399360482741031e-06,1.3243649005889893,0.0,0.0,0.0,48.48313522338867,67.0,133.0631561279297,-0.0,431.8474426269531,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269042015075683,0.3100087642669678,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.88018798828125,0.7498438358306885,0.1452624052762985,0.1374696493148803,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.85563063621521,0.2173317223787307,0.1518511325120926,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980195641517639,0.1160923987627029,0.1101811230182647,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758959531784058,0.1608980447053909,0.7230839133262634,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3256954848766327,1.0,1.0,0.0,1.0,-1.7194290161132812,1.7194266319274902,2.399360482741031e-06,1.3243649005889893,0.0,0.0,0.0,48.48313522338867,67.0,133.0631561279297,-0.0,431.8474426269531,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326417744159698,0.313068151473999,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9283142089844,0.7515692710876465,0.1477679908275604,0.1398241519927978,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559147715568542,0.2197128981351852,0.153505802154541,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.699578046798706,0.1179974526166915,0.1119702011346817,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767155170440674,0.1630067378282547,0.7324949502944946,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376220703125,1.0,0.329647958278656,1.0,1.0,0.0,1.0,-1.741361141204834,1.7413586378097534,2.45880755755934e-06,1.3416391611099243,0.0,0.0,0.0,49.527225494384766,67.0,133.1216278076172,-0.0,448.0006713867188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384539127349853,0.3161646127700805,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764709472656,0.7533508539199829,0.1503458321094513,0.1422476470470428,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562339544296265,0.222151830792427,0.1552011370658874,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.701214611530304,0.1199722066521644,0.113826036453247,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775865197181702,0.1651767492294311,0.7421844601631165,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336994349956512,1.0,1.0,0.0,1.0,-1.7638860940933228,1.7638835906982422,2.520777115933015e-06,1.3593716621398926,0.0,0.0,0.0,50.60431671142578,70.0,133.16763305664062,-0.0,464.985107421875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503111243247986,0.3224075734615326,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0728454589844,0.7571163773536682,0.1557168811559677,0.1472994983196258,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.857024073600769,0.2272020876407623,0.1587127149105072,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047436833381653,0.1241287514567375,0.117735281586647,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795215249061584,0.1696991175413131,0.7623875141143799,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420732319355011,1.0,1.0,0.0,1.0,-1.810614824295044,1.8106120824813845,2.652278908499284e-06,1.396127223968506,0.0,0.0,0.0,52.84677505493164,73.0,133.2266387939453,-0.0,501.4928588867188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503111243247986,0.3224075734615326,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0728454589844,0.7571163773536682,0.1557168811559677,0.1472994983196258,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.857024073600769,0.2272020876407623,0.1587127149105072,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047436833381653,0.1241287514567375,0.117735281586647,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795215249061584,0.1696991175413131,0.7623875141143799,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420732319355011,1.0,1.0,0.0,1.0,-1.810614824295044,1.8106120824813845,2.652278908499284e-06,1.396127223968506,0.0,0.0,0.0,52.84677505493164,73.0,133.2266387939453,-0.0,501.4928588867188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624918103218078,0.3286165595054626,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.169189453125,0.7612030506134033,0.1613702625036239,0.1526186615228653,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580870628356934,0.2324788719415664,0.1623822748661041,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086416482925415,0.1285558044910431,0.1219013482332229,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817713618278503,0.1744604706764221,0.7836641669273376,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507651090621948,1.0,1.0,0.0,1.0,-1.8594141006469729,1.859411358833313,2.793819703583722e-06,1.4344648122787476,0.0,0.0,0.0,55.18799209594727,76.0,133.24856567382812,-0.0,541.4473266601562,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624918103218078,0.3286165595054626,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.169189453125,0.7612030506134033,0.1613702625036239,0.1526186615228653,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580870628356934,0.2324788719415664,0.1623822748661041,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086416482925415,0.1285558044910431,0.1219013482332229,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817713618278503,0.1744604706764221,0.7836641669273376,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507651090621948,1.0,1.0,0.0,1.0,-1.8594141006469729,1.859411358833313,2.793819703583722e-06,1.4344648122787476,0.0,0.0,0.0,55.18799209594727,76.0,133.24856567382812,-0.0,541.4473266601562,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750155210494995,0.3346942365169525,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2655334472656,0.7656619548797607,0.1673054248094558,0.1582034230232238,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594889640808105,0.2379824370145797,0.1662091463804245,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128289937973022,0.1332520842552185,0.126321792602539,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843910455703735,0.1794608682394027,0.8060085773468018,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597385287284851,1.0,1.0,0.0,1.0,-1.910151720046997,1.9101487398147583,2.945492042272236e-06,1.4742716550827026,0.0,0.0,0.0,57.60963821411133,79.0,133.24111938476562,-0.0,584.974853515625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750155210494995,0.3346942365169525,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2655334472656,0.7656619548797607,0.1673054248094558,0.1582034230232238,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594889640808105,0.2379824370145797,0.1662091463804245,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128289937973022,0.1332520842552185,0.126321792602539,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843910455703735,0.1794608682394027,0.8060085773468018,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597385287284851,1.0,1.0,0.0,1.0,-1.910151720046997,1.9101487398147583,2.945492042272236e-06,1.4742716550827026,0.0,0.0,0.0,57.60963821411133,79.0,133.24111938476562,-0.0,584.974853515625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.849245208223868e-21,-4.924622604111935e-21,-4.924622604111935e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.9990000128746032,0.4827272891998291,0.3382538259029388,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.323486328125,0.7685428261756897,0.1710139065980911,0.1616927534341812,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.860518753528595,0.2414048910140991,0.1685884445905685,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222961425781,0.7154631018638611,0.1362085491418838,0.1291046738624572,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32379150390625,0.7861647009849548,0.1825864017009735,0.8199729323387146,291.3254089355469,286.3085632324219,291.432861328125,286.0093078613281,291.43017578125,297.8333740234375,291.3316955566406,1.0,0.3652630746364593,1.0,1.0,0.0,1.0,-1.9415819644927976,1.9415788650512693,3.041725221919478e-06,1.4989022016525269,0.9844626784324646,0.9844626784324646,0.0,59.099098205566406,79.0,133.2253875732422,-0.0,612.9586791992188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.001288691535592,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113666701770403e-09,2.5819988369590874e-09,1.0000007072408224e-10,1.479487821143266e-07,1.447825042077966e-07,3.1662736876825193e-09,0.0,0.0,-0.0,3.1042225600685924e-05,0.0,6.444729298837881e-12,6.031426025288056e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.300537109375,0.9990000128746032,0.4851394593715668,0.3410304486751556,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.7699750661849976,0.1726357638835907,0.1639269590377807,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4139709472656,0.8606326580047607,0.2422755658626556,0.1700405776500702,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64776611328125,0.7167599201202393,0.137505754828453,0.1308949291706085,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5142517089844,0.7868393659591675,0.1837434768676757,0.828776478767395,289.3604736328125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.823974609375,288.8227233886719,1.0,0.3689412176609039,1.0,1.0,0.0,1.0,-1.9620702266693115,1.9620671272277832,3.105481710008462e-06,1.5150130987167358,0.9830857515335084,0.9830857515335084,0.0,60.17642593383789,82.0,9390.3076171875,-0.0,631.993896484375,1.0,283.2047119140625,290.2174377441406,289.0497131347656,289.87750244140625,293.1499938964844,293.1499938964844,283.1499938964844,1492.26220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0222589019685983,1.0,0.0,0.0,0.8002775311470032,0.8002835512161255,6.356904691529054e-08,4.224277019500732,4.22426700592041,1.0133530849998351e-05,0.0,0.0,-0.0,3957.175048828125,0.0,16.57802963256836,1889.031982421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.9990000128746032,0.4755105972290039,0.3548767566680908,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.870849609375,0.7597691416740417,0.1702377945184707,0.1638737320899963,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289489746094,0.8469747304916382,0.2364203184843063,0.1684431135654449,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.7071605324745178,0.135548785328865,0.1308594346046447,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.7749817371368408,0.1802545934915542,0.8248625993728638,286.8106689453125,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7030334472656,286.64617919921875,1.0,0.3729902803897857,1.0,1.0,0.0,1.0,-1.9720063209533687,1.9720031023025515,3.137239446004969e-06,1.5232126712799072,0.9601123332977296,0.9601123332977296,0.0,63.29813003540039,82.0,11179.814453125,-0.0,650.0728149414062,1.0,283.1854553222656,286.6885681152344,290.09393310546875,290.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,2337.150146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831711679697036,1.0,0.0,0.0,0.9920123219490052,0.9920142889022828,6.661047535772013e-08,4.264688968658447,4.264679431915283,9.796465747058392e-06,0.0,0.0,-0.0,3829.279052734375,0.0,30.208988189697266,1895.268798828125,0.0,0.0,0.2533872127532959,1.0,0.0,3.0,1.0,0.0
12126360,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.9990000128746032,0.4625617861747741,0.3769055902957916,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.99566650390625,0.7411683797836304,0.1666220724582672,0.1610979437828064,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809875488281,0.8239696025848389,0.2291265875101089,0.1638535559177398,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.6879967451095581,0.1325879395008087,0.1286231875419616,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.7538288235664368,0.1752030849456787,0.8059738874435425,285.9735717773437,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5567932128906,285.9131774902344,1.0,0.3760653734207153,1.0,1.0,0.0,1.0,-1.964260816574097,1.9642577171325684,3.1132547064771643e-06,1.5173559188842771,0.9507275819778442,0.9507275819778442,0.0,67.88438415527344,70.0,11801.1240234375,-0.0,659.4322509765625,1.0,283.17022705078125,285.64434814453125,290.4948425292969,291.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,3786.205810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563402593135834,1.0,0.0,0.0,1.2496864795684814,1.2496892213821411,1.0425187468854349e-07,4.265887260437012,4.2658772468566895,9.78624575509457e-06,0.0,0.0,-0.0,3864.32373046875,0.0,60.42402267456055,1895.4320068359373,0.0,204.19888305664065,0.3191685378551483,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.4480240643024444,0.3953638672828674,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546569824219,0.7250246405601501,0.1628130227327346,0.1573776751756668,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.8023295402526855,0.2218242734670639,0.1583524048328399,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6707085967063904,0.1294125467538833,0.1255775690078735,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.7349404692649841,0.1695243269205093,0.7801313996315002,285.5434875488281,286.1136779785156,291.6202392578125,286.0704650878906,291.6175537109375,297.3995056152344,285.5122375488281,1.0,0.3758958578109741,1.0,1.0,0.0,1.0,-1.9406760931015008,1.9406729936599727,3.0402438824239653e-06,1.499100685119629,0.9421528577804564,0.9421528577804564,0.0,71.52015686035156,70.0,12311.6044921875,-0.0,653.3082885742188,1.0,283.1585693359375,285.1403503417969,290.2920837402344,291.3276062011719,293.1499938964844,293.1499938964844,283.1499938964844,5943.1240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000770688056946,1.0,0.0,0.0,1.5540295839309692,1.554033875465393,1.611440296755973e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.2216796875,0.0,116.47152709960938,1895.43701171875,0.0,507.15869140625,0.390862226486206,1.0,0.0,3.0,1.0,0.0
12126480,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.998952865600586,0.4404352009296417,0.4007574915885925,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38751220703125,0.7180684804916382,0.1609242558479309,0.1553945839405059,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.7924807071685791,0.2182741910219192,0.1555344611406326,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.6634112000465393,0.127792939543724,0.1239134296774864,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.7265812158584595,0.166472390294075,0.7654154896736145,285.3794860839844,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3230895996094,285.3567810058594,1.0,0.3744856119155884,1.0,1.0,0.0,1.0,-1.92185127735138,1.9218482971191408,2.982691512443125e-06,1.4845455884933472,0.9361507296562196,0.9361507296562196,0.0,72.7597885131836,58.0,12488.044921875,-0.0,642.9956665039062,1.0,283.1545104980469,284.9484558105469,290.0420837402344,291.1350402832031,293.1499938964844,293.1499938964844,283.1499938964844,7341.9423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559299111366272,1.0,0.0,0.0,1.718595266342163,1.718600511550903,1.970791885241852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.382080078125,0.0,157.78863525390625,1895.4371337890625,0.0,726.4639282226562,0.4339334666728973,1.0,0.0,3.0,1.0,0.0
12126540,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9864451885223388,0.4302181303501129,0.3890246152877807,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.105712890625,0.7081632614135742,0.1578239649534225,0.1519457995891571,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7786657214164734,0.2122084200382232,0.1506187319755554,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6534940600395203,0.1249772906303405,0.1208655834197998,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7134122848510742,0.1607026010751724,0.7365671992301941,285.1014404296875,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.0890808105469,1.0,0.3667350113391876,1.0,1.0,0.0,1.0,-1.8592820167541504,1.8592791557312007,2.794808324324549e-06,1.4353629350662231,0.9204063415527344,0.9204063415527344,0.0,73.12369537353516,46.0,12656.640625,-0.0,598.1170043945312,1.0,283.1506652832031,284.62091064453125,289.42071533203125,290.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,11218.7197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178370118141174,1.0,0.0,0.0,2.0915629863739014,2.0915706157684326,2.919007897617121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.158447265625,0.0,285.9014892578125,1895.4371337890625,0.0,1032.5728759765625,0.5253033638000488,1.0,0.0,3.0,1.0,0.0
12126600,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9864451885223388,0.4302181303501129,0.3890246152877807,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.105712890625,0.7081632614135742,0.1578239649534225,0.1519457995891571,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7786657214164734,0.2122084200382232,0.1506187319755554,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6534940600395203,0.1249772906303405,0.1208655834197998,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7134122848510742,0.1607026010751724,0.7365671992301941,285.1014404296875,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.0890808105469,1.0,0.3667350113391876,1.0,1.0,0.0,1.0,-1.8592820167541504,1.8592791557312007,2.794808324324549e-06,1.4353629350662231,0.9204063415527344,0.9204063415527344,0.0,73.12369537353516,46.0,12656.640625,-0.0,598.1170043945312,1.0,283.1506652832031,284.62091064453125,289.42071533203125,290.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,11218.7197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178370118141174,1.0,0.0,0.0,2.0915629863739014,2.0915706157684326,2.919007897617121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.158447265625,0.0,285.9014892578125,1895.4371337890625,0.0,1032.5728759765625,0.5253033638000488,1.0,0.0,3.0,1.0,0.0
12126660,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985886812210084,0.4272082448005676,0.3849303722381592,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9625549316406,0.719295084476471,0.156767725944519,0.1502873748540878,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7892487049102783,0.2090965360403061,0.1478461474180221,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6633893251419067,0.1238206773996353,0.1191879883408546,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7209984660148621,0.1574221849441528,0.7182647585868835,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542236328125,1.0,0.3563874959945678,1.0,1.0,0.0,1.0,-1.825034618377685,1.8250318765640257,2.694803924896405e-06,1.4083139896392822,0.9038061499595642,0.9038061499595642,0.0,66.84053039550781,34.0,12782.666015625,-0.0,554.4231567382812,1.0,283.15008544921875,284.4495544433594,289.0795288085937,290.0684814453125,293.1499938964844,293.1499938964844,283.1499938964844,14947.3447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003844738006592,1.0,0.0,0.0,2.370816946029663,2.3708269596099854,3.750501775812154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.0546875,0.0,418.9776916503906,1895.4371337890625,0.0,930.9430541992188,0.5940275192260742,1.0,0.0,3.0,1.0,0.0
12126720,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985886812210084,0.4272082448005676,0.3849303722381592,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9625549316406,0.719295084476471,0.156767725944519,0.1502873748540878,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7892487049102783,0.2090965360403061,0.1478461474180221,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6633893251419067,0.1238206773996353,0.1191879883408546,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7209984660148621,0.1574221849441528,0.7182647585868835,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542236328125,1.0,0.3563874959945678,1.0,1.0,0.0,1.0,-1.825034618377685,1.8250318765640257,2.694803924896405e-06,1.4083139896392822,0.9038061499595642,0.9038061499595642,0.0,66.84053039550781,34.0,12782.666015625,-0.0,554.4231567382812,1.0,283.15008544921875,284.4495544433594,289.0795288085937,290.0684814453125,293.1499938964844,293.1499938964844,283.1499938964844,14947.3447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003844738006592,1.0,0.0,0.0,2.370816946029663,2.3708269596099854,3.750501775812154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.0546875,0.0,418.9776916503906,1895.4371337890625,0.0,930.9430541992188,0.5940275192260742,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299581050872803,0.3601184487342834,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.735319197177887,0.1570645421743393,0.1500495225191116,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8064450621604919,0.2076347172260284,0.1464114636182785,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795581579208374,0.123820923268795,0.1187062934041023,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341857552528381,0.1558024138212204,0.7082259654998779,284.8768920898437,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437555432319641,1.0,1.0,0.0,1.0,-1.7806189060211182,1.7806164026260376,2.568704758232343e-06,1.3735309839248655,0.8866243362426758,0.8866243362426758,0.0,59.81648254394531,25.0,12770.326171875,-0.0,503.3395385742188,1.0,283.1499938964844,284.3449401855469,288.9944152832031,289.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18284.650390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620217323303223,1.0,0.0,0.0,2.568653106689453,2.568665266036988,4.402550075610634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.632568359375,0.0,536.7496948242188,1895.4371337890625,0.0,738.5595703125,0.6372109651565552,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299581050872803,0.3601184487342834,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.735319197177887,0.1570645421743393,0.1500495225191116,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8064450621604919,0.2076347172260284,0.1464114636182785,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795581579208374,0.123820923268795,0.1187062934041023,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341857552528381,0.1558024138212204,0.7082259654998779,284.8768920898437,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437555432319641,1.0,1.0,0.0,1.0,-1.7806189060211182,1.7806164026260376,2.568704758232343e-06,1.3735309839248655,0.8866243362426758,0.8866243362426758,0.0,59.81648254394531,25.0,12770.326171875,-0.0,503.3395385742188,1.0,283.1499938964844,284.3449401855469,288.9944152832031,289.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18284.650390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620217323303223,1.0,0.0,0.0,2.568653106689453,2.568665266036988,4.402550075610634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.632568359375,0.0,536.7496948242188,1895.4371337890625,0.0,738.5595703125,0.6372109651565552,1.0,0.0,3.0,1.0,0.0
12126900,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342314898967743,0.3445456027984619,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.7459332346916199,0.1575772315263748,0.1502959728240966,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8173831701278687,0.2072981745004654,0.1459963917732238,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905062794685364,0.1241476088762283,0.1187873855233192,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434372305870056,0.1554652154445648,0.7054086923599243,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8514709472656,1.0,0.337184190750122,1.0,1.0,0.0,1.0,-1.758430242538452,1.7584277391433716,2.506887312847539e-06,1.3560160398483276,0.878203809261322,0.878203809261322,0.0,56.0650634765625,25.0,12712.9658203125,-0.0,477.9496765136719,1.0,283.1499938964844,284.3197631835937,289.0080261230469,289.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19267.876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441234111785889,1.0,0.0,0.0,2.606407642364502,2.6064200401306152,4.532919888333709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.873779296875,0.0,563.1273803710938,1895.4371337890625,0.0,662.523681640625,0.6493650674819946,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.4399623274803161,0.3276391923427582,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381652832031,0.758852481842041,0.1582859605550766,0.1507408320903778,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298525214195251,0.2071624249219894,0.1457346379756927,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035019993782043,0.1246545389294624,0.1190488785505294,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.754964292049408,0.1554035544395446,0.7038830518722534,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304634988307953,1.0,1.0,0.0,1.0,-1.736831784248352,1.736829400062561,2.4475789359712508e-06,1.3389583826065063,0.8693398237228394,0.8693398237228394,0.0,52.21844482421875,28.0,12659.970703125,-0.0,453.2166137695313,1.0,283.1499938964844,284.2999267578125,289.04254150390625,289.932373046875,293.1499938964844,293.1499938964844,283.1499938964844,20186.62890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294000506401062,1.0,0.0,0.0,2.638000249862671,2.6380131244659424,4.643473801024811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.474609375,0.0,586.2808837890625,1895.4371337890625,0.0,605.8446044921875,0.6545465588569641,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536543488502502,0.3012537658214569,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.7830893397331238,0.1601946651935577,0.1521980464458465,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519726991653442,0.2073761969804763,0.1456299424171447,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253788709640503,0.1261287480592727,0.1201056838035583,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.776603102684021,0.1559913754463195,0.7045518755912781,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214429318904876,1.0,1.0,0.0,1.0,-1.7088332176208496,1.7088308334350586,2.371706159465248e-06,1.3166213035583496,0.8523513078689575,0.8523513078689575,0.0,46.68513488769531,31.0,12599.6611328125,-0.0,420.402099609375,1.0,283.1499938964844,284.29376220703125,289.1358947753906,290.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,21116.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109246969223022,1.0,0.0,0.0,2.632620096206665,2.6326329708099365,4.624552616405708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.419677734375,0.0,588.1656494140625,1895.4371337890625,0.0,541.5953979492188,0.654007077217102,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536543488502502,0.3012537658214569,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.7830893397331238,0.1601946651935577,0.1521980464458465,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519726991653442,0.2073761969804763,0.1456299424171447,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253788709640503,0.1261287480592727,0.1201056838035583,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.776603102684021,0.1559913754463195,0.7045518755912781,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214429318904876,1.0,1.0,0.0,1.0,-1.7088332176208496,1.7088308334350586,2.371706159465248e-06,1.3166213035583496,0.8523513078689575,0.8523513078689575,0.0,46.68513488769531,31.0,12599.6611328125,-0.0,420.402099609375,1.0,283.1499938964844,284.29376220703125,289.1358947753906,290.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,21116.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109246969223022,1.0,0.0,0.0,2.632620096206665,2.6326329708099365,4.624552616405708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.419677734375,0.0,588.1656494140625,1895.4371337890625,0.0,541.5953979492188,0.654007077217102,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678796827793121,0.2809970676898956,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84942626953125,0.8056631088256836,0.1626182496547699,0.1542359590530395,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724297881126404,0.2080889791250229,0.1459437012672424,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442662715911865,0.1280849575996399,0.121710367500782,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970399856567383,0.1572933346033096,0.7090051770210266,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157064318656921,1.0,1.0,0.0,1.0,-1.6946016550064087,1.6945992708206177,2.3335928744927514e-06,1.3051778078079224,0.8360219597816467,0.8360219597816467,0.0,42.87945556640625,49.0,12603.0703125,-0.0,401.2369079589844,1.0,283.1499938964844,284.3159484863281,289.2256774902344,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054077506065369,1.0,0.0,0.0,2.5788700580596924,2.5788826942443848,4.437642644461448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.30224609375,0.0,558.5123901367188,1895.4371337890625,0.0,523.79150390625,0.6418830156326294,1.0,0.0,3.0,1.0,0.0
