time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678796827793121,0.2809970676898956,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84942626953125,0.8056631088256836,0.1626182496547699,0.1542359590530395,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724297881126404,0.2080889791250229,0.1459437012672424,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442662715911865,0.1280849575996399,0.121710367500782,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970399856567383,0.1572933346033096,0.7090051770210266,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157064318656921,1.0,1.0,0.0,1.0,-1.6946016550064087,1.6945992708206177,2.3335928744927514e-06,1.3051778078079224,0.8360219597816467,0.8360219597816467,0.0,42.87945556640625,49.0,12603.0703125,-0.0,401.2369079589844,1.0,283.1499938964844,284.3159484863281,289.2256774902344,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054077506065369,1.0,0.0,0.0,2.5788700580596924,2.5788826942443848,4.437642644461448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.30224609375,0.0,558.5123901367188,1895.4371337890625,0.0,523.79150390625,0.6418830156326294,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801491498947143,0.2807943522930145,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.8103571534156799,0.1654628813266754,0.1568250954151153,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740784525871277,0.2092167884111404,0.1466568261384964,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485448718070984,0.1304365992546081,0.1238411292433738,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001393675804138,0.1590870022773742,0.7165553569793701,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187286555767059,1.0,1.0,0.0,1.0,-1.7099238634109497,1.7099214792251587,2.373847564740572e-06,1.3168573379516602,0.8207495212554932,0.8207495212554932,0.0,43.163330078125,67.0,12766.7978515625,-0.0,410.79010009765625,1.0,283.1499938964844,284.3675842285156,289.29278564453125,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078926682472229,1.0,0.0,0.0,2.495520830154419,2.495532751083374,4.15542785958678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.978271484375,0.0,511.5341796875,1895.4371337890625,0.0,531.735107421875,0.6226255893707275,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801491498947143,0.2807943522930145,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.8103571534156799,0.1654628813266754,0.1568250954151153,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740784525871277,0.2092167884111404,0.1466568261384964,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485448718070984,0.1304365992546081,0.1238411292433738,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001393675804138,0.1590870022773742,0.7165553569793701,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187286555767059,1.0,1.0,0.0,1.0,-1.7099238634109497,1.7099214792251587,2.373847564740572e-06,1.3168573379516602,0.8207495212554932,0.8207495212554932,0.0,43.163330078125,67.0,12766.7978515625,-0.0,410.79010009765625,1.0,283.1499938964844,284.3675842285156,289.29278564453125,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078926682472229,1.0,0.0,0.0,2.495520830154419,2.495532751083374,4.15542785958678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.978271484375,0.0,511.5341796875,1895.4371337890625,0.0,531.735107421875,0.6226255893707275,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875576496124267,0.2984768152236938,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.7989384531974792,0.1686369925737381,0.1598691195249557,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585206270217896,0.2106969356536865,0.147716149687767,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739041268825531,0.1330974102020263,0.1264062225818634,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870652675628662,0.1610986739397049,0.7259700298309326,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285825550556183,1.0,1.0,0.0,1.0,-1.750452160835266,1.7504496574401855,2.483336629666155e-06,1.3485069274902344,0.8070189952850342,0.8070189952850342,0.0,47.07600784301758,85.0,13079.7109375,-0.0,446.2096862792969,1.0,283.1499938964844,284.44708251953125,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514762282371521,1.0,0.0,0.0,2.396064519882202,2.39607572555542,3.8308081684590434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.18603515625,0.0,457.6622619628906,1895.4371337890625,0.0,554.3441162109375,0.602387011051178,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875576496124267,0.2984768152236938,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.7989384531974792,0.1686369925737381,0.1598691195249557,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585206270217896,0.2106969356536865,0.147716149687767,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739041268825531,0.1330974102020263,0.1264062225818634,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870652675628662,0.1610986739397049,0.7259700298309326,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285825550556183,1.0,1.0,0.0,1.0,-1.750452160835266,1.7504496574401855,2.483336629666155e-06,1.3485069274902344,0.8070189952850342,0.8070189952850342,0.0,47.07600784301758,85.0,13079.7109375,-0.0,446.2096862792969,1.0,283.1499938964844,284.44708251953125,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514762282371521,1.0,0.0,0.0,2.396064519882202,2.39607572555542,3.8308081684590434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.18603515625,0.0,457.6622619628906,1895.4371337890625,0.0,554.3441162109375,0.602387011051178,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893822073936462,0.3125804960727691,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140686035156,0.7891724109649658,0.1703182011842727,0.161529392004013,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8469573259353638,0.2115459740161895,0.1483575701713562,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310777902603149,0.1345190107822418,0.1278230845928192,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765952348709106,0.1621204167604446,0.7310205101966858,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355936110019684,1.0,1.0,0.0,1.0,-1.7779101133346558,1.7779074907302856,2.5592921701900195e-06,1.3699963092803955,0.8009306192398071,0.8009306192398071,0.0,50.2398796081543,85.0,13287.0439453125,-0.0,472.6255493164063,1.0,283.1499938964844,284.48974609375,289.363525390625,290.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,20204.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519288957118988,1.0,0.0,0.0,2.355827808380127,2.3558387756347656,3.703228230733657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.60498046875,0.0,437.3775329589844,1895.4371337890625,0.0,569.776611328125,0.5933118462562561,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900049269199371,0.329497754573822,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599365234375,0.7779258489608765,0.1720532774925232,0.1632687449455261,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342357277870178,0.2124553620815277,0.1490631252527237,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218379974365234,0.135989710688591,0.1293162852525711,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647575736045837,0.1631329208612442,0.7361792325973511,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.343752771615982,1.0,1.0,0.0,1.0,-1.8091415166854856,1.809138894081116,2.6473780962987803e-06,1.3944463729858398,0.7949395775794983,0.7949395775794983,0.0,54.1670036315918,88.0,13519.1337890625,-0.0,504.6031494140625,1.0,283.1499938964844,284.53436279296875,289.3830871582031,290.31939697265625,293.1499938964844,293.1499938964844,283.1499938964844,20014.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524370551109314,1.0,0.0,0.0,2.3193159103393555,2.319326639175415,3.589328514408408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.673583984375,0.0,419.4077453613281,1895.4371337890625,0.0,587.6229248046875,0.5850585699081421,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895373582839966,0.3562453389167785,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1501159667969,0.7633007168769836,0.1756404787302017,0.166832685470581,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166853189468384,0.2144023776054382,0.1505472958087921,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090542912483215,0.1390292197465896,0.1323714107275009,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7488014698028564,0.1651084572076797,0.746100902557373,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569433391094208,1.0,1.0,0.0,1.0,-1.8629117012023928,1.862908840179444,2.803408506224514e-06,1.4366881847381592,0.7845067977905273,0.7845067977905273,0.0,60.86207580566406,91.0,13939.1689453125,-0.0,561.8499145507812,1.0,283.1499938964844,284.6200561523437,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356301069259644,1.0,0.0,0.0,2.2537877559661865,2.253797769546509,3.389372977835592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.599365234375,0.0,388.6114196777344,1895.4371337890625,0.0,629.208984375,0.570324718952179,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895373582839966,0.3562453389167785,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1501159667969,0.7633007168769836,0.1756404787302017,0.166832685470581,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166853189468384,0.2144023776054382,0.1505472958087921,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090542912483215,0.1390292197465896,0.1323714107275009,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7488014698028564,0.1651084572076797,0.746100902557373,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569433391094208,1.0,1.0,0.0,1.0,-1.8629117012023928,1.862908840179444,2.803408506224514e-06,1.4366881847381592,0.7845067977905273,0.7845067977905273,0.0,60.86207580566406,91.0,13939.1689453125,-0.0,561.8499145507812,1.0,283.1499938964844,284.6200561523437,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356301069259644,1.0,0.0,0.0,2.2537877559661865,2.253797769546509,3.389372977835592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.599365234375,0.0,388.6114196777344,1895.4371337890625,0.0,629.208984375,0.570324718952179,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889358580112457,0.3783242702484131,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23419189453125,0.7537838220596313,0.1793815940618515,0.1705169081687927,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034106492996216,0.2165067344903946,0.1521248370409011,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999701261520386,0.1421975344419479,0.1355233937501907,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7378016114234924,0.1671212464570999,0.755931556224823,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687044084072113,1.0,1.0,0.0,1.0,-1.9113346338272093,1.9113317728042605,2.9482514491974143e-06,1.4746142625808716,0.7756140828132629,0.7756140828132629,0.0,66.83828735351562,94.0,14325.533203125,-0.0,615.865478515625,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468454957008362,1.0,0.0,0.0,2.1977243423461914,2.1977341175079346,3.222847908546101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.9013671875,0.0,363.54693603515625,1895.4371337890625,0.0,673.5685424804688,0.5577553510665894,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889358580112457,0.3783242702484131,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23419189453125,0.7537838220596313,0.1793815940618515,0.1705169081687927,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034106492996216,0.2165067344903946,0.1521248370409011,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999701261520386,0.1421975344419479,0.1355233937501907,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7378016114234924,0.1671212464570999,0.755931556224823,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687044084072113,1.0,1.0,0.0,1.0,-1.9113346338272093,1.9113317728042605,2.9482514491974143e-06,1.4746142625808716,0.7756140828132629,0.7756140828132629,0.0,66.83828735351562,94.0,14325.533203125,-0.0,615.865478515625,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468454957008362,1.0,0.0,0.0,2.1977243423461914,2.1977341175079346,3.222847908546101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.9013671875,0.0,363.54693603515625,1895.4371337890625,0.0,673.5685424804688,0.5577553510665894,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886235296726227,0.396893709897995,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3144226074219,0.7475646734237671,0.1832801550626754,0.1743268817663192,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932794094085693,0.2187656462192535,0.1537943184375763,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.693978488445282,0.1454958170652389,0.1387760192155838,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299754023551941,0.1692544668912887,0.7661248445510864,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793040215969085,1.0,1.0,0.0,1.0,-1.956362009048462,1.9563590288162231,3.086612196057104e-06,1.509819269180298,0.7682809233665466,0.7682809233665466,0.0,72.22357177734375,82.0,14694.3203125,-0.0,667.7879028320312,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569766759872437,1.0,0.0,0.0,2.150217056274414,2.150226593017578,3.0850199550513935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.254638671875,0.0,343.14501953125,1895.4371337890625,0.0,716.2991943359375,0.5471072793006897,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886235296726227,0.396893709897995,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3144226074219,0.7475646734237671,0.1832801550626754,0.1743268817663192,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932794094085693,0.2187656462192535,0.1537943184375763,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.693978488445282,0.1454958170652389,0.1387760192155838,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299754023551941,0.1692544668912887,0.7661248445510864,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793040215969085,1.0,1.0,0.0,1.0,-1.956362009048462,1.9563590288162231,3.086612196057104e-06,1.509819269180298,0.7682809233665466,0.7682809233665466,0.0,72.22357177734375,82.0,14694.3203125,-0.0,667.7879028320312,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569766759872437,1.0,0.0,0.0,2.150217056274414,2.150226593017578,3.0850199550513935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.254638671875,0.0,343.14501953125,1895.4371337890625,0.0,716.2991943359375,0.5471072793006897,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902022182941437,0.3996891975402832,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822631835937,0.751054048538208,0.1873150318861007,0.1781308203935623,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942922711372375,0.2211509495973587,0.1554543226957321,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979168057441711,0.1489023119211197,0.1419957876205444,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313547730445862,0.1715294569730758,0.7762627601623535,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832434713840484,1.0,1.0,0.0,1.0,-1.982340335845948,1.9823371171951287,3.168551756971283e-06,1.530456781387329,0.7623509168624878,0.7623509168624878,0.0,73.55471801757812,70.0,14961.0654296875,-0.0,692.7379760742188,1.0,283.1499938964844,284.8384704589844,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657340884208679,1.0,0.0,0.0,2.1105659008026123,2.1105751991271973,2.9722903605033935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.604248046875,0.0,326.6636657714844,1895.4371337890625,0.0,755.368408203125,0.5382080078125,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902022182941437,0.3996891975402832,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822631835937,0.751054048538208,0.1873150318861007,0.1781308203935623,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942922711372375,0.2211509495973587,0.1554543226957321,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979168057441711,0.1489023119211197,0.1419957876205444,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313547730445862,0.1715294569730758,0.7762627601623535,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832434713840484,1.0,1.0,0.0,1.0,-1.982340335845948,1.9823371171951287,3.168551756971283e-06,1.530456781387329,0.7623509168624878,0.7623509168624878,0.0,73.55471801757812,70.0,14961.0654296875,-0.0,692.7379760742188,1.0,283.1499938964844,284.8384704589844,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657340884208679,1.0,0.0,0.0,2.1105659008026123,2.1105751991271973,2.9722903605033935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.604248046875,0.0,326.6636657714844,1895.4371337890625,0.0,755.368408203125,0.5382080078125,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925471246242523,0.3959492444992065,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096984863281,0.7559338212013245,0.1893856823444366,0.1800335049629211,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983094453811646,0.2223883271217346,0.156280055642128,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030316591262817,0.1506495922803878,0.1435974091291427,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349750399589539,0.1727421581745147,0.7814058661460876,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4137268066406,1.0,0.3833478391170501,1.0,1.0,0.0,1.0,-1.989230036735535,1.9892268180847168,3.19057039632753e-06,1.535988211631775,0.7599570155143738,0.7599570155143738,0.0,72.85476684570312,70.0,15057.798828125,-0.0,695.884765625,1.0,283.1499938964844,284.8642578125,289.48876953125,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18945.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693763494491577,1.0,0.0,0.0,2.0931074619293213,2.0931167602539062,2.923320607806091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.77392578125,0.0,319.6163024902344,1895.4371337890625,0.0,772.2199096679688,0.5343062877655029,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.4959957599639892,0.3894085586071014,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4337158203125,0.7627212405204773,0.1914936602115631,0.1819456815719604,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.804333508014679,0.2236556559801101,0.1571080684661865,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7099149823188782,0.1524281054735183,0.1452028155326843,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403327226638794,0.1740149855613708,0.7866843342781067,285.4344177246094,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.3824227750301361,1.0,1.0,0.0,1.0,-1.992936968803405,1.992933750152588,3.202531843271572e-06,1.5390174388885498,0.7576037049293518,0.7576037049293518,0.0,71.43251037597656,73.0,15137.560546875,-0.0,694.0352172851562,1.0,283.1499938964844,284.8867492675781,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724458694458008,1.0,0.0,0.0,2.077822685241699,2.077831745147705,2.880781551084511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.095947265625,0.0,313.4202880859375,1895.4371337890625,0.0,786.7029418945312,0.5308492183685303,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046082139015198,0.3824141025543213,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.48248291015625,0.7729718089103699,0.195852518081665,0.1859509646892547,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.812248945236206,0.2263093143701553,0.158881276845932,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.719549298286438,0.1561076343059539,0.1485766619443893,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480594515800476,0.1767737120389938,0.7984209656715393,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864501953125,1.0,0.3838217258453369,1.0,1.0,0.0,1.0,-2.009612560272217,2.0096092224121094,3.255821638958878e-06,1.5520994663238523,0.7541313171386719,0.7541313171386719,0.0,70.26689147949219,76.0,15347.8369140625,-0.0,703.5252075195312,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771132707595825,1.0,0.0,0.0,2.0515129566192627,2.051522016525269,2.808289991662605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.293212890625,0.0,302.9475402832031,1895.4371337890625,0.0,809.2258911132812,0.524902880191803,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046082139015198,0.3824141025543213,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.48248291015625,0.7729718089103699,0.195852518081665,0.1859509646892547,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.812248945236206,0.2263093143701553,0.158881276845932,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.719549298286438,0.1561076343059539,0.1485766619443893,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480594515800476,0.1767737120389938,0.7984209656715393,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864501953125,1.0,0.3838217258453369,1.0,1.0,0.0,1.0,-2.009612560272217,2.0096092224121094,3.255821638958878e-06,1.5520994663238523,0.7541313171386719,0.7541313171386719,0.0,70.26689147949219,76.0,15347.8369140625,-0.0,703.5252075195312,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771132707595825,1.0,0.0,0.0,2.0515129566192627,2.051522016525269,2.808289991662605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.293212890625,0.0,302.9475402832031,1895.4371337890625,0.0,809.2258911132812,0.524902880191803,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134417414665222,0.378962367773056,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.7812750339508057,0.2003913819789886,0.190161794424057,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177155256271362,0.2291162312030792,0.1607868075370788,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269178032875061,0.1599338501691818,0.1521262973546981,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541435956954956,0.17976114153862,0.8114176988601685,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.53912353515625,1.0,0.3867323994636535,1.0,1.0,0.0,1.0,-2.032680034637451,2.032676696777344,3.3304584121651715e-06,1.570278525352478,0.7521104216575623,0.7521104216575623,0.0,70.09864807128906,79.0,15607.0615234375,-0.0,721.8560180664062,1.0,283.1499938964844,284.9806213378906,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811814069747925,1.0,0.0,0.0,2.03183913230896,2.0318479537963867,2.75468579502558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.497314453125,0.0,295.08905029296875,1895.4371337890625,0.0,829.3584594726562,0.520382285118103,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134417414665222,0.378962367773056,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.7812750339508057,0.2003913819789886,0.190161794424057,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177155256271362,0.2291162312030792,0.1607868075370788,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269178032875061,0.1599338501691818,0.1521262973546981,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541435956954956,0.17976114153862,0.8114176988601685,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.53912353515625,1.0,0.3867323994636535,1.0,1.0,0.0,1.0,-2.032680034637451,2.032676696777344,3.3304584121651715e-06,1.570278525352478,0.7521104216575623,0.7521104216575623,0.0,70.09864807128906,79.0,15607.0615234375,-0.0,721.8560180664062,1.0,283.1499938964844,284.9806213378906,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811814069747925,1.0,0.0,0.0,2.03183913230896,2.0318479537963867,2.75468579502558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.497314453125,0.0,295.08905029296875,1895.4371337890625,0.0,829.3584594726562,0.520382285118103,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216683149337769,0.3785853087902069,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887756347656,0.7874083518981934,0.2047527432441711,0.1943653523921966,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209738731384277,0.2317307144403457,0.1626731306314468,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322679162025452,0.1635424494743347,0.1556335687637329,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583046555519104,0.182565227150917,0.8244180679321289,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908022940158844,1.0,1.0,0.0,1.0,-2.0593650341033936,2.059361457824707,3.417977268327377e-06,1.5913258790969849,0.7516556978225708,0.7516556978225708,0.0,70.73150634765625,82.0,15905.0419921875,-0.0,746.4099731445312,1.0,283.1499938964844,285.0277099609375,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854544043540955,1.0,0.0,0.0,2.0189976692199707,2.019006490707397,2.7199760666007933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.288330078125,0.0,289.7666320800781,1895.4371337890625,0.0,851.016845703125,0.5173191428184509,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216683149337769,0.3785853087902069,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887756347656,0.7874083518981934,0.2047527432441711,0.1943653523921966,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209738731384277,0.2317307144403457,0.1626731306314468,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322679162025452,0.1635424494743347,0.1556335687637329,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583046555519104,0.182565227150917,0.8244180679321289,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908022940158844,1.0,1.0,0.0,1.0,-2.0593650341033936,2.059361457824707,3.417977268327377e-06,1.5913258790969849,0.7516556978225708,0.7516556978225708,0.0,70.73150634765625,82.0,15905.0419921875,-0.0,746.4099731445312,1.0,283.1499938964844,285.0277099609375,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854544043540955,1.0,0.0,0.0,2.0189976692199707,2.019006490707397,2.7199760666007933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.288330078125,0.0,289.7666320800781,1895.4371337890625,0.0,851.016845703125,0.5173191428184509,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287808775901794,0.3815715909004211,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419677734375,0.7906163930892944,0.208749771118164,0.1982347816228866,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215433359146118,0.2339989840984344,0.1643203496932983,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349872589111328,0.1667298823595047,0.1587564051151275,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597110271453857,0.1849468350410461,0.8356261253356934,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.6458435058594,1.0,0.3956323564052582,1.0,1.0,0.0,1.0,-2.0867881774902344,2.086784601211548,3.5091882182314293e-06,1.6129450798034668,0.7529510855674744,0.7529510855674744,0.0,72.15309143066406,85.0,16234.826171875,-0.0,774.9691772460938,1.0,283.1499938964844,285.0723876953125,289.5951232910156,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899760723114014,1.0,0.0,0.0,2.0134527683258057,2.0134613513946533,2.705056090235303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.822509765625,0.0,287.0306701660156,1895.4371337890625,0.0,874.5172729492188,0.515801191329956,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287808775901794,0.3815715909004211,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419677734375,0.7906163930892944,0.208749771118164,0.1982347816228866,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215433359146118,0.2339989840984344,0.1643203496932983,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349872589111328,0.1667298823595047,0.1587564051151275,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597110271453857,0.1849468350410461,0.8356261253356934,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.6458435058594,1.0,0.3956323564052582,1.0,1.0,0.0,1.0,-2.0867881774902344,2.086784601211548,3.5091882182314293e-06,1.6129450798034668,0.7529510855674744,0.7529510855674744,0.0,72.15309143066406,85.0,16234.826171875,-0.0,774.9691772460938,1.0,283.1499938964844,285.0723876953125,289.5951232910156,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899760723114014,1.0,0.0,0.0,2.0134527683258057,2.0134613513946533,2.705056090235303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.822509765625,0.0,287.0306701660156,1895.4371337890625,0.0,874.5172729492188,0.515801191329956,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.5319490432739258,0.3839655518531799,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.7914453148841858,0.2106682360172271,0.2000885605812072,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.821138858795166,0.2350627183914184,0.1650909781455993,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356453537940979,0.1682206988334655,0.1602154076099395,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596666812896729,0.1860274672508239,0.8407195806503296,285.668701171875,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982464969158172,1.0,1.0,0.0,1.0,-2.100684642791748,2.100681066513061,3.555857119863504e-06,1.62386953830719,0.7543705701828003,0.7543705701828003,0.0,73.0792007446289,85.0,16410.978515625,-0.0,790.433837890625,1.0,283.1499938964844,285.0935363769531,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924244523048401,1.0,0.0,0.0,2.013387441635132,2.0133960247039795,2.704880444071023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.938720703125,0.0,286.63214111328125,1895.4371337890625,0.0,887.4953002929688,0.5156275033950806,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.5348933339118958,0.3868089318275451,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6934814453125,0.7918992638587952,0.2125514149665832,0.2019073218107223,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8204063177108765,0.2360965013504028,0.1658398658037185,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359600067138672,0.1696611940860748,0.1616250276565551,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7592558264732361,0.1870512664318084,0.8455516695976257,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971435546875,1.0,0.4009601175785064,1.0,1.0,0.0,1.0,-2.1146798133850098,2.1146762371063232,3.603138111429871e-06,1.6348364353179932,0.7561324834823608,0.7561324834823608,0.0,74.11624908447266,88.0,16595.564453125,-0.0,806.5696411132812,1.0,283.1499938964844,285.113525390625,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17947.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950359106063843,1.0,0.0,0.0,2.015650510787964,2.0156590938568115,2.710964395191695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.997802734375,0.0,286.99169921875,1895.4371337890625,0.0,901.5364379882812,0.5159257650375366,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402175784111023,0.3935029208660126,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74249267578125,0.7919961810112,0.2162452787160873,0.2054747492074966,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182384371757507,0.2381020337343216,0.1672948002815246,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358367443084717,0.1724267154932022,0.1643331050872802,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576371431350708,0.1889633536338806,0.8546003103256226,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066063463687897,1.0,1.0,0.0,1.0,-2.142872095108032,2.1428682804107666,3.699187800521031e-06,1.6567946672439575,0.7613131999969482,0.7613131999969482,0.0,76.44953918457031,91.0,16987.078125,-0.0,840.5490112304688,1.0,283.1499938964844,285.1503295898437,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007834076881409,1.0,0.0,0.0,2.025926113128662,2.0259346961975098,2.7386758461034333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.526611328125,0.0,289.7789001464844,1895.4371337890625,0.0,933.171142578125,0.5177716016769409,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402175784111023,0.3935029208660126,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74249267578125,0.7919961810112,0.2162452787160873,0.2054747492074966,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182384371757507,0.2381020337343216,0.1672948002815246,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358367443084717,0.1724267154932022,0.1643331050872802,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576371431350708,0.1889633536338806,0.8546003103256226,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066063463687897,1.0,1.0,0.0,1.0,-2.142872095108032,2.1428682804107666,3.699187800521031e-06,1.6567946672439575,0.7613131999969482,0.7613131999969482,0.0,76.44953918457031,91.0,16987.078125,-0.0,840.5490112304688,1.0,283.1499938964844,285.1503295898437,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007834076881409,1.0,0.0,0.0,2.025926113128662,2.0259346961975098,2.7386758461034333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.526611328125,0.0,289.7789001464844,1895.4371337890625,0.0,933.171142578125,0.5177716016769409,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449156761169434,0.4011420607566833,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78826904296875,0.7913723587989807,0.2198761254549026,0.2089832723140716,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154462575912476,0.2400515228509903,0.1687124520540237,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7350285649299622,0.1750742048025131,0.166929230093956,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553088068962097,0.1907319575548172,0.8630044460296631,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124470353126526,1.0,1.0,0.0,1.0,-2.171175956726074,2.1711721420288086,3.7967306525388254e-06,1.678684949874878,0.7686090469360352,0.7686090469360352,0.0,79.04376983642578,94.0,17408.802734375,-0.0,876.4091186523438,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072481870651245,1.0,0.0,0.0,2.044558048248291,2.0445666313171387,2.789280699744268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.102294921875,0.0,295.56915283203125,1895.4371337890625,0.0,969.9059448242188,0.5214139819145203,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449156761169434,0.4011420607566833,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78826904296875,0.7913723587989807,0.2198761254549026,0.2089832723140716,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154462575912476,0.2400515228509903,0.1687124520540237,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7350285649299622,0.1750742048025131,0.166929230093956,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553088068962097,0.1907319575548172,0.8630044460296631,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124470353126526,1.0,1.0,0.0,1.0,-2.171175956726074,2.1711721420288086,3.7967306525388254e-06,1.678684949874878,0.7686090469360352,0.7686090469360352,0.0,79.04376983642578,94.0,17408.802734375,-0.0,876.4091186523438,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072481870651245,1.0,0.0,0.0,2.044558048248291,2.0445666313171387,2.789280699744268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.102294921875,0.0,295.56915283203125,1895.4371337890625,0.0,969.9059448242188,0.5214139819145203,1.0,0.0,3.0,1.0,0.0
