time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490810871124268,0.4093590676784515,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.7903451323509216,0.2234703153371811,0.2124584168195724,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123061656951904,0.2419774085283279,0.170113056898117,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338319420814514,0.1776486188173294,0.1694524586200714,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525825500488281,0.1923867017030716,0.870901882648468,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183925688266754,1.0,1.0,0.0,1.0,-2.199418067932129,2.199414253234864,3.895439931511646e-06,1.7005400657653809,0.7781223654747009,0.7781223654747009,0.0,81.82369995117188,97.0,17859.791015625,-0.0,913.7542724609376,1.0,283.1499938964844,285.2080993652344,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143761277198792,1.0,0.0,0.0,2.0716772079467773,2.071686029434204,2.863766610516905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.447509765625,0.0,304.56085205078125,1895.4371337890625,0.0,1011.7554321289062,0.5269017219543457,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490810871124268,0.4093590676784515,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.7903451323509216,0.2234703153371811,0.2124584168195724,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123061656951904,0.2419774085283279,0.170113056898117,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338319420814514,0.1776486188173294,0.1694524586200714,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525825500488281,0.1923867017030716,0.870901882648468,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183925688266754,1.0,1.0,0.0,1.0,-2.199418067932129,2.199414253234864,3.895439931511646e-06,1.7005400657653809,0.7781223654747009,0.7781223654747009,0.0,81.82369995117188,97.0,17859.791015625,-0.0,913.7542724609376,1.0,283.1499938964844,285.2080993652344,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143761277198792,1.0,0.0,0.0,2.0716772079467773,2.071686029434204,2.863766610516905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.447509765625,0.0,304.56085205078125,1895.4371337890625,0.0,1011.7554321289062,0.5269017219543457,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528044700622559,0.4179071187973022,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681640625,0.7891144752502441,0.227038487792015,0.2159118354320526,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089846968650818,0.2438899278640747,0.1715076118707656,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324331402778625,0.1801646053791046,0.1719242185354232,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496567964553833,0.1939452588558197,0.8783737421035767,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243787229061126,1.0,1.0,0.0,1.0,-2.227452516555786,2.2274484634399414,3.9950145946932025e-06,1.7223814725875854,0.7899491190910339,0.7899491190910339,0.0,84.73734283447266,100.0,18338.69140625,-0.0,952.271728515625,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220830082893372,1.0,0.0,0.0,2.1072592735290527,2.1072680950164795,2.962984240184597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33056640625,0.0,316.9732971191406,1895.4371337890625,0.0,1058.549072265625,0.5342541933059692,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528044700622559,0.4179071187973022,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681640625,0.7891144752502441,0.227038487792015,0.2159118354320526,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089846968650818,0.2438899278640747,0.1715076118707656,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324331402778625,0.1801646053791046,0.1719242185354232,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496567964553833,0.1939452588558197,0.8783737421035767,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243787229061126,1.0,1.0,0.0,1.0,-2.227452516555786,2.2274484634399414,3.9950145946932025e-06,1.7223814725875854,0.7899491190910339,0.7899491190910339,0.0,84.73734283447266,100.0,18338.69140625,-0.0,952.271728515625,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220830082893372,1.0,0.0,0.0,2.1072592735290527,2.1072680950164795,2.962984240184597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33056640625,0.0,316.9732971191406,1895.4371337890625,0.0,1058.549072265625,0.5342541933059692,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545195937156677,0.422261506319046,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855285644531,0.7884564995765686,0.2288140654563903,0.2176315188407898,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072759509086609,0.2448378801345825,0.1722010672092437,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316852807998657,0.1814006865024566,0.1731407940387725,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481539845466614,0.1946917325258255,0.8819657564163208,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273720681667328,1.0,1.0,0.0,1.0,-2.2413573265075684,2.241353273391724,4.044900833832799e-06,1.7332146167755127,0.7967643737792969,0.7967643737792969,0.0,86.23176574707031,100.0,18588.0625,-0.0,971.890869140625,1.0,283.1499938964844,285.2362365722656,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261263489723206,1.0,0.0,0.0,2.1281545162200928,2.1281633377075195,3.022036310085241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.65576171875,0.0,324.5313415527344,1895.4371337890625,0.0,1083.7252197265625,0.5386242866516113,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561416149139404,0.4266560673713684,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.90185546875,0.7877802848815918,0.230584368109703,0.2193468362092971,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055374622344971,0.2457785010337829,0.1728903800249099,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309131026268005,0.1826220452785492,0.1743442416191101,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.746634840965271,0.1954173147678375,0.8854661583900452,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303595125675201,1.0,1.0,0.0,1.0,-2.2551746368408203,2.255170583724976,4.094705218449235e-06,1.74392569065094,0.8038039207458496,0.8038039207458496,0.0,87.74589538574219,103.0,18843.43359375,-0.0,991.71630859375,1.0,283.1499938964844,285.24273681640625,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630283534526825,1.0,0.0,0.0,2.150978803634644,2.1509878635406494,3.08720615294078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.504150390625,0.0,333.0202331542969,1895.4371337890625,0.0,1110.0496826171875,0.5434319376945496,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591364502906799,0.4354720711708069,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9336242675781,0.786437451839447,0.2341151237487793,0.2227673828601837,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020757436752319,0.2476399093866348,0.174255684018135,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293490767478943,0.1850252300500869,0.1767137944698333,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436069846153259,0.1968132108449936,0.8922154307365417,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363002777099609,1.0,1.0,0.0,1.0,-2.282467126846313,2.2824630737304688,4.19454590883106e-06,1.7653745412826538,0.8171364068984985,0.8171364068984985,0.0,90.82521057128906,106.0,19364.037109375,-0.0,1031.8670654296875,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388422250747681,1.0,0.0,0.0,2.19811487197876,2.1981241703033447,3.22399358765324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.146484375,0.0,351.5898742675781,1895.4371337890625,0.0,1165.61669921875,0.5535860657691956,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591364502906799,0.4354720711708069,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9336242675781,0.786437451839447,0.2341151237487793,0.2227673828601837,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020757436752319,0.2476399093866348,0.174255684018135,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293490767478943,0.1850252300500869,0.1767137944698333,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436069846153259,0.1968132108449936,0.8922154307365417,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363002777099609,1.0,1.0,0.0,1.0,-2.282467126846313,2.2824630737304688,4.19454590883106e-06,1.7653745412826538,0.8171364068984985,0.8171364068984985,0.0,90.82521057128906,106.0,19364.037109375,-0.0,1031.8670654296875,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388422250747681,1.0,0.0,0.0,2.19811487197876,2.1981241703033447,3.22399358765324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.146484375,0.0,351.5898742675781,1895.4371337890625,0.0,1165.61669921875,0.5535860657691956,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618362426757812,0.4442895650863647,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.96514892578125,0.7851385474205017,0.2376427799463272,0.2261835634708404,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986950278282166,0.2494811862707138,0.1756068617105484,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277836799621582,0.1873828619718551,0.1790397465229034,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406211495399475,0.1981460899114608,0.8986755013465881,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.442180722951889,1.0,1.0,0.0,1.0,-2.309340238571167,2.309335947036743,4.293969595892122e-06,1.7864224910736084,0.8308882117271423,0.8308882117271423,0.0,93.94685363769533,109.0,19898.6484375,-0.0,1072.605712890625,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647596001625061,1.0,0.0,0.0,2.2471823692321777,2.247192144393921,3.369535477304453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.232177734375,0.0,371.89990234375,1895.4371337890625,0.0,1224.3004150390625,0.5642761588096619,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618362426757812,0.4442895650863647,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.96514892578125,0.7851385474205017,0.2376427799463272,0.2261835634708404,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986950278282166,0.2494811862707138,0.1756068617105484,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277836799621582,0.1873828619718551,0.1790397465229034,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406211495399475,0.1981460899114608,0.8986755013465881,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.442180722951889,1.0,1.0,0.0,1.0,-2.309340238571167,2.309335947036743,4.293969595892122e-06,1.7864224910736084,0.8308882117271423,0.8308882117271423,0.0,93.94685363769533,109.0,19898.6484375,-0.0,1072.605712890625,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647596001625061,1.0,0.0,0.0,2.2471823692321777,2.247192144393921,3.369535477304453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.232177734375,0.0,371.89990234375,1895.4371337890625,0.0,1224.3004150390625,0.5642761588096619,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642781257629395,0.4530313014984131,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9967346191406,0.7839381694793701,0.2411774843931198,0.2296048551797866,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954463958740234,0.2513083219528198,0.1769479662179947,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262623906135559,0.1897029876708984,0.1813294440507888,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377240061759949,0.1994273662567138,0.9048972725868224,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479885995388031,1.0,1.0,0.0,1.0,-2.335787296295166,2.335782766342163,4.39313453171053e-06,1.807202100753784,0.8450608253479004,0.8450608253479004,0.0,97.09466552734376,112.0,20444.662109375,-0.0,1113.8402099609375,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564552187919617,1.0,0.0,0.0,2.2973341941833496,2.297344207763672,3.521614075907564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.560546875,0.0,393.6411743164063,1895.4371337890625,0.0,1285.5238037109375,0.5752914547920227,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642781257629395,0.4530313014984131,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9967346191406,0.7839381694793701,0.2411774843931198,0.2296048551797866,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954463958740234,0.2513083219528198,0.1769479662179947,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262623906135559,0.1897029876708984,0.1813294440507888,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377240061759949,0.1994273662567138,0.9048972725868224,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479885995388031,1.0,1.0,0.0,1.0,-2.335787296295166,2.335782766342163,4.39313453171053e-06,1.807202100753784,0.8450608253479004,0.8450608253479004,0.0,97.09466552734376,112.0,20444.662109375,-0.0,1113.8402099609375,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564552187919617,1.0,0.0,0.0,2.2973341941833496,2.297344207763672,3.521614075907564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.560546875,0.0,393.6411743164063,1895.4371337890625,0.0,1285.5238037109375,0.5752914547920227,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664874911308289,0.461670309305191,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0286865234375,0.7828544974327087,0.2447265684604644,0.233038455247879,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923445105552673,0.253124475479126,0.1782814115285873,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248003482818604,0.1919910609722137,0.1835882067680359,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.73492830991745,0.2006651908159256,0.9109188914299012,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537182450294494,1.0,1.0,0.0,1.0,-2.3618392944335938,2.36183500289917,4.49180834038998e-06,1.8275765180587769,0.8596620559692383,0.8596620559692383,0.0,100.25408172607422,100.0,21000.16796875,-0.0,1155.523193359375,1.0,283.1499938964844,285.286865234375,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653680801391602,1.0,0.0,0.0,2.347919225692749,2.3479294776916504,3.678406415019708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.9677734375,0.0,416.5647888183594,1895.4371337890625,0.0,1348.9033203125,0.5864725708961487,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664874911308289,0.461670309305191,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0286865234375,0.7828544974327087,0.2447265684604644,0.233038455247879,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923445105552673,0.253124475479126,0.1782814115285873,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248003482818604,0.1919910609722137,0.1835882067680359,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.73492830991745,0.2006651908159256,0.9109188914299012,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537182450294494,1.0,1.0,0.0,1.0,-2.3618392944335938,2.36183500289917,4.49180834038998e-06,1.8275765180587769,0.8596620559692383,0.8596620559692383,0.0,100.25408172607422,100.0,21000.16796875,-0.0,1155.523193359375,1.0,283.1499938964844,285.286865234375,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653680801391602,1.0,0.0,0.0,2.347919225692749,2.3479294776916504,3.678406415019708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.9677734375,0.0,416.5647888183594,1895.4371337890625,0.0,1348.9033203125,0.5864725708961487,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5677967667579651,0.46125528216362,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0423583984375,0.7850072979927063,0.2464953809976577,0.2347059249877929,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935391664505005,0.254016101360321,0.1789046227931976,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262994647026062,0.193111777305603,0.1846516132354736,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.735801637172699,0.2012583464384079,0.9136014580726624,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.0436706542969,1.0,0.4543165266513824,1.0,1.0,0.0,1.0,-2.36860728263855,2.368602752685547,4.517924026004039e-06,1.833029627799988,0.8670849800109863,0.8670849800109863,0.0,100.36107635498048,100.0,21243.5234375,-0.0,1163.600341796875,1.0,283.1499938964844,285.2896423339844,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698170304298401,1.0,0.0,0.0,2.373197555541992,2.3732078075408936,3.758037507850531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.212890625,0.0,428.3993835449219,1895.4371337890625,0.0,1381.18603515625,0.5920828580856323,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698412656784058,0.4576263129711151,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0513000488281,0.788999080657959,0.2482590228319168,0.2363319247961044,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965885400772095,0.2548931837081909,0.1794914603233337,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292994856834412,0.1942167580127716,0.1856629252433776,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382178902626038,0.2018419504165649,0.9160467982292176,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538102447986603,1.0,1.0,0.0,1.0,-2.3710644245147705,2.371059894561768,4.527430974121671e-06,1.8350127935409544,0.8745182752609253,0.8745182752609253,0.0,99.453125,103.0,21454.9453125,-0.0,1162.7174072265625,1.0,283.1499938964844,285.28875732421875,290.3228454589844,291.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,16658.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740982532501221,1.0,0.0,0.0,2.398303985595703,2.3983147144317627,3.8379724287551653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.47216796875,0.0,440.4177551269531,1895.4371337890625,0.0,1412.6461181640625,0.5976721048355103,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749574899673462,0.4560533761978149,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718688964844,0.7937303781509399,0.2518179714679718,0.2396588325500488,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993647456169128,0.2566431760787964,0.1806975752115249,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.73256915807724,0.1964249014854431,0.1877303570508957,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403265833854675,0.2030455470085144,0.9212961792945862,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.455626517534256,1.0,1.0,0.0,1.0,-2.383399248123169,2.383394718170166,4.5743240661977325e-06,1.8444318771362305,0.889604926109314,0.889604926109314,0.0,99.41020965576172,106.0,21923.81640625,-0.0,1176.5989990234375,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681806206703186,1.0,0.0,0.0,2.447815418243408,2.447826385498047,3.9980730548450083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88427734375,0.0,464.8642578125,1895.4371337890625,0.0,1470.2362060546875,0.6087334156036377,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749574899673462,0.4560533761978149,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718688964844,0.7937303781509399,0.2518179714679718,0.2396588325500488,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993647456169128,0.2566431760787964,0.1806975752115249,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.73256915807724,0.1964249014854431,0.1877303570508957,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403265833854675,0.2030455470085144,0.9212961792945862,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.455626517534256,1.0,1.0,0.0,1.0,-2.383399248123169,2.383394718170166,4.5743240661977325e-06,1.8444318771362305,0.889604926109314,0.889604926109314,0.0,99.41020965576172,106.0,21923.81640625,-0.0,1176.5989990234375,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681806206703186,1.0,0.0,0.0,2.447815418243408,2.447826385498047,3.9980730548450083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88427734375,0.0,464.8642578125,1895.4371337890625,0.0,1470.2362060546875,0.6087334156036377,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798457264900208,0.4573906660079956,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.7967761158943176,0.2554217278957367,0.2430584579706192,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004123568534851,0.2583849728107452,0.1819209903478622,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344146966934204,0.1986245363950729,0.1898222863674163,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410385012626648,0.2042748630046844,0.926844358444214,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584412276744842,1.0,1.0,0.0,1.0,-2.399735689163208,2.399731159210205,4.637144229491241e-06,1.85708236694336,0.9050916433334352,0.9050916433334352,0.0,100.2901382446289,109.0,22427.916015625,0.0,1198.9981689453125,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.3828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890107989311218,1.0,0.0,0.0,2.4962611198425293,2.496272325515747,4.157893727096962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.1171875,0.0,489.73284912109375,1895.4371337890625,0.0,1525.1309814453125,0.6225939989089966,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798457264900208,0.4573906660079956,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.7967761158943176,0.2554217278957367,0.2430584579706192,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004123568534851,0.2583849728107452,0.1819209903478622,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344146966934204,0.1986245363950729,0.1898222863674163,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410385012626648,0.2042748630046844,0.926844358444214,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584412276744842,1.0,1.0,0.0,1.0,-2.399735689163208,2.399731159210205,4.637144229491241e-06,1.85708236694336,0.9050916433334352,0.9050916433334352,0.0,100.2901382446289,109.0,22427.916015625,0.0,1198.9981689453125,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.3828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890107989311218,1.0,0.0,0.0,2.4962611198425293,2.496272325515747,4.157893727096962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.1171875,0.0,489.73284912109375,1895.4371337890625,0.0,1525.1309814453125,0.6225939989089966,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841694474220276,0.4606368839740753,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1112060546875,0.7986863851547241,0.2590314447879791,0.2464978396892547,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003074526786804,0.2600899636745453,0.1831421256065368,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352895736694336,0.2007828652858734,0.1919073313474655,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407903671264648,0.2054705917835235,0.932422935962677,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885981082916,1.0,1.0,0.0,1.0,-2.4184396266937256,2.418434858322144,4.709702807303984e-06,1.8716130256652832,0.9206511378288268,0.9206511378288268,0.0,101.7730712890625,112.0,23003.037109375,0.0,1226.9337158203125,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968034505844116,1.0,0.0,0.0,2.576019763946533,2.5760316848754883,4.427838291576336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96484375,0.0,534.9722900390625,1895.4371337890625,0.0,1585.618408203125,0.6415868401527405,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841694474220276,0.4606368839740753,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1112060546875,0.7986863851547241,0.2590314447879791,0.2464978396892547,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003074526786804,0.2600899636745453,0.1831421256065368,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352895736694336,0.2007828652858734,0.1919073313474655,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407903671264648,0.2054705917835235,0.932422935962677,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885981082916,1.0,1.0,0.0,1.0,-2.4184396266937256,2.418434858322144,4.709702807303984e-06,1.8716130256652832,0.9206511378288268,0.9206511378288268,0.0,101.7730712890625,112.0,23003.037109375,0.0,1226.9337158203125,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968034505844116,1.0,0.0,0.0,2.576019763946533,2.5760316848754883,4.427838291576336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96484375,0.0,534.9722900390625,1895.4371337890625,0.0,1585.618408203125,0.6415868401527405,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878382921218872,0.4653778374195099,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1177978515625,0.79967200756073,0.2626139223575592,0.2499319314956665,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992790937423706,0.2617339789867401,0.1843345165252685,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353628277778625,0.2028687447309494,0.1939449161291122,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397412061691284,0.2065853774547577,0.9377524852752686,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.466041088104248,1.0,1.0,0.0,1.0,-2.4385435581207275,2.438538789749145,4.788444584846729e-06,1.8872848749160769,0.9362507462501526,0.9362507462501526,0.0,103.72679138183594,115.0,23608.5859375,0.0,1258.8857421875,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054693698883057,1.0,0.0,0.0,2.669963359832764,2.669975996017456,4.7566803118570533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.451171875,0.0,592.4794311523438,1895.4371337890625,0.0,1654.1810302734375,0.6640408039093018,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878382921218872,0.4653778374195099,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1177978515625,0.79967200756073,0.2626139223575592,0.2499319314956665,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992790937423706,0.2617339789867401,0.1843345165252685,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353628277778625,0.2028687447309494,0.1939449161291122,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397412061691284,0.2065853774547577,0.9377524852752686,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.466041088104248,1.0,1.0,0.0,1.0,-2.4385435581207275,2.438538789749145,4.788444584846729e-06,1.8872848749160769,0.9362507462501526,0.9362507462501526,0.0,103.72679138183594,115.0,23608.5859375,0.0,1258.8857421875,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054693698883057,1.0,0.0,0.0,2.669963359832764,2.669975996017456,4.7566803118570533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.451171875,0.0,592.4794311523438,1895.4371337890625,0.0,1654.1810302734375,0.6640408039093018,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894392132759094,0.4681816399097442,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.116943359375,0.7998971343040466,0.2643937170505523,0.2516442537307739,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985018491744995,0.2625342309474945,0.184919849038124,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351629734039307,0.2038819044828415,0.1949419528245926,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389810681343079,0.2071083486080169,0.9402941465377808,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682015776634216,1.0,1.0,0.0,1.0,-2.4489235877990723,2.4489188194274902,4.829350018553669e-06,1.895369052886963,0.9440223574638368,0.9440223574638368,0.0,104.84151458740234,115.0,23932.203125,0.0,1276.0107421875,1.0,283.1499938964844,285.2481384277344,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100898027420044,1.0,0.0,0.0,2.7286360263824463,2.728649139404297,4.968034090779838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.61376953125,0.0,630.8551635742188,1895.4371337890625,0.0,1691.271728515625,0.6753488183021545,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908958911895752,0.4712250232696533,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1211853027344,0.7999727129936218,0.2661665678024292,0.2533498108386993,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975786924362183,0.2633214592933655,0.1854954212903976,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348282337188721,0.2048739641904831,0.1959203034639358,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380881905555725,0.2076079845428466,0.9427346587181092,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704278111457824,1.0,1.0,0.0,1.0,-2.459427833557129,2.459423065185547,4.8709175644034985e-06,1.9035446643829343,0.9518726468086244,0.9518726468086244,0.0,106.0332260131836,118.0,24230.703125,0.0,1293.740234375,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18714.767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147678136825562,1.0,0.0,0.0,2.772601842880249,2.772615432739258,5.12942165187269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.2412109375,0.0,660.309326171875,1895.4371337890625,0.0,1729.189697265625,0.6886174082756042,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934147834777832,0.477847009897232,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1234436035156,0.7998050451278687,0.2696964740753174,0.2567530870437622,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954301834106445,0.2648639678955078,0.1866295635700225,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338634133338928,0.2068037092685699,0.197830244898796,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736017107963562,0.2085429579019546,0.947360098361969,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750236570835113,1.0,1.0,0.0,1.0,-2.480686664581299,2.480681896209717,4.955563781550154e-06,1.9200698137283323,0.9675155878067015,0.9675155878067015,0.0,108.59689331054688,121.0,24859.91796875,0.0,1330.6810302734375,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243501543998718,1.0,0.0,0.0,2.880177021026612,2.8801913261413574,5.535179070648155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65185546875,0.0,737.05126953125,1895.4371337890625,0.0,1807.9610595703125,0.7144021987915039,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934147834777832,0.477847009897232,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1234436035156,0.7998050451278687,0.2696964740753174,0.2567530870437622,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954301834106445,0.2648639678955078,0.1866295635700225,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338634133338928,0.2068037092685699,0.197830244898796,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736017107963562,0.2085429579019546,0.947360098361969,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750236570835113,1.0,1.0,0.0,1.0,-2.480686664581299,2.480681896209717,4.955563781550154e-06,1.9200698137283323,0.9675155878067015,0.9675155878067015,0.0,108.59689331054688,121.0,24859.91796875,0.0,1330.6810302734375,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243501543998718,1.0,0.0,0.0,2.880177021026612,2.8801913261413574,5.535179070648155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65185546875,0.0,737.05126953125,1895.4371337890625,0.0,1807.9610595703125,0.7144021987915039,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595464289188385,0.484977513551712,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12579345703125,0.7993462085723877,0.2732138931751251,0.260148674249649,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930150032043457,0.266373872756958,0.1877439171075821,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326338291168213,0.2086832225322723,0.1996939033269882,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336816191673279,0.2094011157751083,0.9516605138778688,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797410368919372,1.0,1.0,0.0,1.0,-2.502078056335449,2.502073049545288,5.041435542807449e-06,1.9366693496704104,0.9831898808479308,0.9831898808479308,0.0,111.34236145019533,109.0,25489.490234375,0.0,1369.1373291015625,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.775390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339490652084351,1.0,0.0,0.0,2.990034580230713,2.9900500774383545,5.96548431985866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.314453125,0.0,821.5370483398438,1895.4371337890625,0.0,1888.2738037109373,0.7407516241073608,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595464289188385,0.484977513551712,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12579345703125,0.7993462085723877,0.2732138931751251,0.260148674249649,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930150032043457,0.266373872756958,0.1877439171075821,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326338291168213,0.2086832225322723,0.1996939033269882,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336816191673279,0.2094011157751083,0.9516605138778688,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797410368919372,1.0,1.0,0.0,1.0,-2.502078056335449,2.502073049545288,5.041435542807449e-06,1.9366693496704104,0.9831898808479308,0.9831898808479308,0.0,111.34236145019533,109.0,25489.490234375,0.0,1369.1373291015625,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.775390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339490652084351,1.0,0.0,0.0,2.990034580230713,2.9900500774383545,5.96548431985866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.314453125,0.0,821.5370483398438,1895.4371337890625,0.0,1888.2738037109373,0.7407516241073608,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984222888946533,0.480007916688919,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192321777344,0.8055678606033325,0.276688814163208,0.2633794844150543,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972455024719238,0.2678206264972687,0.1887228190898895,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368614673614502,0.2104891985654831,0.2013615518808365,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368025779724121,0.2101682424545288,0.9549264907836914,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790310561656952,1.0,1.0,0.0,1.0,-2.5071139335632324,2.507108926773072,5.0622838898561895e-06,1.9408448934555047,0.9987351298332214,0.9987351298332214,0.0,110.10065460205078,112.0,25985.90234375,0.0,1370.1988525390625,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431855201721191,1.0,0.0,0.0,3.1002860069274902,3.100302696228028,6.413526421056304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5625,0.0,912.7553100585938,1895.4371337890625,0.0,1966.79248046875,0.7672117352485657,1.0,0.0,3.0,1.0,0.0
