time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984222888946533,0.480007916688919,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192321777344,0.8055678606033325,0.276688814163208,0.2633794844150543,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972455024719238,0.2678206264972687,0.1887228190898895,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368614673614502,0.2104891985654831,0.2013615518808365,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368025779724121,0.2101682424545288,0.9549264907836914,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790310561656952,1.0,1.0,0.0,1.0,-2.5071139335632324,2.507108926773072,5.0622838898561895e-06,1.9408448934555047,0.9987351298332214,0.9987351298332214,0.0,110.10065460205078,112.0,25985.90234375,0.0,1370.1988525390625,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431855201721191,1.0,0.0,0.0,3.1002860069274902,3.100302696228028,6.413526421056304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5625,0.0,912.7553100585938,1895.4371337890625,0.0,1966.79248046875,0.7672117352485657,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029248833656311,0.4779276549816131,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1141052246094,0.8100636601448059,0.2801746428012848,0.266631007194519,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998464703559875,0.2692472040653229,0.189697578549385,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397462129592896,0.2122781723737716,0.2030246704816818,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385936379432678,0.2109463363885879,0.9582517743110656,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801811277866363,1.0,1.0,0.0,1.0,-2.515673875808716,2.5156688690185547,5.096640961710364e-06,1.9473397731781008,1.0,1.0,0.0,109.79035949707033,115.0,26476.82421875,0.0,1379.7484130859375,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23109.99609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511309385299683,1.0,0.0,0.0,3.2020230293273926,3.202040672302246,6.841356707809609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1806640625,0.0,1004.940185546875,1895.4371337890625,0.0,2035.2432861328125,0.7919167280197144,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029248833656311,0.4779276549816131,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1141052246094,0.8100636601448059,0.2801746428012848,0.266631007194519,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998464703559875,0.2692472040653229,0.189697578549385,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397462129592896,0.2122781723737716,0.2030246704816818,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385936379432678,0.2109463363885879,0.9582517743110656,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801811277866363,1.0,1.0,0.0,1.0,-2.515673875808716,2.5156688690185547,5.096640961710364e-06,1.9473397731781008,1.0,1.0,0.0,109.79035949707033,115.0,26476.82421875,0.0,1379.7484130859375,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23109.99609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511309385299683,1.0,0.0,0.0,3.2020230293273926,3.202040672302246,6.841356707809609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1806640625,0.0,1004.940185546875,1895.4371337890625,0.0,2035.2432861328125,0.7919167280197144,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050692200660706,0.4781475365161896,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.11334228515625,0.811583936214447,0.2819344997406006,0.2682863771915436,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.800443172454834,0.2699646651744842,0.1901981085538864,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406031489372253,0.2131749987602234,0.2038729637861251,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389168739318848,0.2113460451364517,0.9600417017936708,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811765551567077,1.0,1.0,0.0,1.0,-2.5216965675354004,2.52169156074524,5.121044068800984e-06,1.9519904851913448,1.0,1.0,0.0,110.05403900146484,115.0,26742.23046875,0.0,1388.56787109375,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23906.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548033595085144,1.0,0.0,0.0,3.2567033767700195,3.2567214965820312,7.077008490341541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.6025390625,0.0,1057.3084716796875,1895.4371337890625,0.0,2067.149169921875,0.8024972081184387,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070893406867981,0.4789465069770813,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11871337890625,0.8127800822257996,0.2837072312831878,0.2699576020240783,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007144331932068,0.2706868350505829,0.1907043606042862,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411859035491943,0.2140743136405944,0.2047280371189117,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389717102050781,0.2117490917444229,0.9618750810623168,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824033379554748,1.0,1.0,0.0,1.0,-2.5285017490386963,2.528496503829956,5.14869725520839e-06,1.9572497606277464,1.0,1.0,0.0,110.509033203125,118.0,26987.736328125,0.0,1399.2540283203125,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.15234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583596110343933,1.0,0.0,0.0,3.293217182159424,3.2932357788085938,7.236591272885562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.126953125,0.0,1093.27197265625,1895.4371337890625,0.0,2098.2001953125,0.8142272233963013,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107244491577148,0.4819239974021911,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.128173828125,0.8144283890724182,0.2872883975505829,0.2733519673347473,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004988431930542,0.2721439599990845,0.1917392164468765,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417042851448059,0.2158789485692978,0.206461414694786,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384450435638428,0.2125549614429474,0.9656394124031068,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854114353656769,1.0,1.0,0.0,1.0,-2.544004440307617,2.543999195098877,5.211993538978277e-06,1.9692394733428955,1.0,1.0,0.0,111.87998962402344,121.0,27506.212890625,0.0,1425.238525390625,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.9296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655600905418396,1.0,0.0,0.0,3.3775343894958496,3.377553939819336,7.611895966874727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33935546875,0.0,1179.4146728515625,1895.4371337890625,0.0,2161.5146484375,0.8348785638809204,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107244491577148,0.4819239974021911,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.128173828125,0.8144283890724182,0.2872883975505829,0.2733519673347473,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004988431930542,0.2721439599990845,0.1917392164468765,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417042851448059,0.2158789485692978,0.206461414694786,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384450435638428,0.2125549614429474,0.9656394124031068,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854114353656769,1.0,1.0,0.0,1.0,-2.544004440307617,2.543999195098877,5.211993538978277e-06,1.9692394733428955,1.0,1.0,0.0,111.87998962402344,121.0,27506.212890625,0.0,1425.238525390625,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.9296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655600905418396,1.0,0.0,0.0,3.3775343894958496,3.377553939819336,7.611895966874727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33935546875,0.0,1179.4146728515625,1895.4371337890625,0.0,2161.5146484375,0.8348785638809204,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138358116149902,0.4863134026527405,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.140625,0.8153344988822937,0.2909110188484192,0.2768032550811767,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995198369026184,0.2736143767833709,0.1927962452173233,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415636777877808,0.2176872491836547,0.2082157731056213,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.737266480922699,0.2133471369743347,0.9694362282752992,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889748394489288,1.0,1.0,0.0,1.0,-2.561363935470581,2.561358690261841,5.283345672069117e-06,1.9826701879501345,1.0,1.0,0.0,113.72946166992188,124.0,28026.32421875,0.0,1456.0433349609375,1.0,283.1499938964844,285.0877380371094,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.845703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729888558387756,1.0,0.0,0.0,3.4567270278930664,3.456747770309448,7.973031870278646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86181640625,0.0,1264.33642578125,1895.4371337890625,0.0,2227.425537109375,0.8542921543121338,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138358116149902,0.4863134026527405,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.140625,0.8153344988822937,0.2909110188484192,0.2768032550811767,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995198369026184,0.2736143767833709,0.1927962452173233,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415636777877808,0.2176872491836547,0.2082157731056213,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.737266480922699,0.2133471369743347,0.9694362282752992,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889748394489288,1.0,1.0,0.0,1.0,-2.561363935470581,2.561358690261841,5.283345672069117e-06,1.9826701879501345,1.0,1.0,0.0,113.72946166992188,124.0,28026.32421875,0.0,1456.0433349609375,1.0,283.1499938964844,285.0877380371094,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.845703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729888558387756,1.0,0.0,0.0,3.4567270278930664,3.456747770309448,7.973031870278646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86181640625,0.0,1264.33642578125,1895.4371337890625,0.0,2227.425537109375,0.8542921543121338,1.0,0.0,3.0,1.0,0.0
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164681315422058,0.4917119145393371,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547241210937,0.815726637840271,0.2945658266544342,0.2802987396717071,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980135083198547,0.2750910222530365,0.1938676834106445,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409610152244568,0.2194926589727401,0.2099808603525161,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356294393539429,0.2141146659851074,0.9731901288032532,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492923229932785,1.0,1.0,0.0,1.0,-2.5799684524536133,2.579963207244873,5.3603621381626e-06,1.9970662593841555,1.0,1.0,0.0,115.93119049072266,127.0,28542.904296875,0.0,1490.440185546875,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806370854377747,1.0,0.0,0.0,3.532033920288086,3.532055377960205,8.324210512000718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92919921875,0.0,1348.782958984375,1895.4371337890625,0.0,2295.86181640625,0.8727659583091736,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164681315422058,0.4917119145393371,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547241210937,0.815726637840271,0.2945658266544342,0.2802987396717071,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980135083198547,0.2750910222530365,0.1938676834106445,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409610152244568,0.2194926589727401,0.2099808603525161,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356294393539429,0.2141146659851074,0.9731901288032532,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492923229932785,1.0,1.0,0.0,1.0,-2.5799684524536133,2.579963207244873,5.3603621381626e-06,1.9970662593841555,1.0,1.0,0.0,115.93119049072266,127.0,28542.904296875,0.0,1490.440185546875,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806370854377747,1.0,0.0,0.0,3.532033920288086,3.532055377960205,8.324210512000718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92919921875,0.0,1348.782958984375,1895.4371337890625,0.0,2295.86181640625,0.8727659583091736,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186637282371521,0.4978210926055908,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16943359375,0.8157685995101929,0.2982443571090698,0.2838270962238312,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961535453796387,0.2765668034553528,0.1949462592601776,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400431036949158,0.2212890833616256,0.2117476910352707,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336791157722473,0.2148508429527282,0.9768523573875428,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971313774585724,1.0,1.0,0.0,1.0,-2.599367618560791,2.599362134933472,5.4412671488535125e-06,2.012078762054444,1.0,1.0,0.0,118.39205169677734,130.0,29051.357421875,0.0,1527.514892578125,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884064316749573,1.0,0.0,0.0,3.6043214797973633,3.604343891143799,8.668428108649096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00537109375,0.0,1433.3033447265625,1895.4371337890625,0.0,2365.934814453125,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186637282371521,0.4978210926055908,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16943359375,0.8157685995101929,0.2982443571090698,0.2838270962238312,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961535453796387,0.2765668034553528,0.1949462592601776,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400431036949158,0.2212890833616256,0.2117476910352707,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336791157722473,0.2148508429527282,0.9768523573875428,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971313774585724,1.0,1.0,0.0,1.0,-2.599367618560791,2.599362134933472,5.4412671488535125e-06,2.012078762054444,1.0,1.0,0.0,118.39205169677734,130.0,29051.357421875,0.0,1527.514892578125,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884064316749573,1.0,0.0,0.0,3.6043214797973633,3.604343891143799,8.668428108649096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00537109375,0.0,1433.3033447265625,1895.4371337890625,0.0,2365.934814453125,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196070909500122,0.5010682344436646,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1746826171875,0.8156987428665161,0.3000900149345398,0.2856016457080841,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951346039772034,0.2773022651672363,0.1954871416091919,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395027279853821,0.2221822440624237,0.2126302272081375,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326228022575378,0.2152057588100433,0.9786425232887268,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993032813072204,1.0,1.0,0.0,1.0,-2.6092629432678223,2.609257459640503,5.482771030074218e-06,2.0197370052337646,1.0,1.0,0.0,119.69670867919922,130.0,29311.181640625,0.0,1546.838623046875,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.05078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792326807975769,1.0,0.0,0.0,3.6474626064300537,3.6474857330322266,8.877179880073527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6015625,0.0,1485.388916015625,1895.4371337890625,0.0,2401.48828125,0.8982913494110107,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204525828361511,0.5044215321540833,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1840209960937,0.8155776858329773,0.3019392788410187,0.2873789370059967,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940659523010254,0.2780356407165527,0.1960259228944778,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389166951179504,0.2230714708566665,0.2135089933872223,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315204739570618,0.2155513763427734,0.9803909063339232,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.501507580280304,1.0,1.0,0.0,1.0,-2.619231939315796,2.619226455688477,5.524744210561039e-06,2.0274527072906494,1.0,1.0,0.0,121.0432586669922,118.0,29547.548828125,0.0,1566.583740234375,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962015271186829,1.0,0.0,0.0,3.674154758453369,3.674178123474121,9.007581525111164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.69091796875,0.0,1518.2384033203125,1895.4371337890625,0.0,2436.748779296875,0.907654881477356,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231561899185181,0.499055802822113,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1885986328125,0.8213676810264587,0.3056028485298157,0.2907769083976745,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983102202415466,0.2794511020183563,0.1969764828681945,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431051731109619,0.224797174334526,0.2150904089212417,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.734541654586792,0.2161863595247268,0.9830082058906556,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005506277084351,1.0,1.0,0.0,1.0,-2.623076677322388,2.6230709552764893,5.54151938558789e-06,2.0306947231292725,1.0,1.0,0.0,119.59337615966795,121.0,29883.27734375,0.0,1565.41796875,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037055730819702,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.343559099761478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.76123046875,0.0,1603.9700927734375,1895.4371337890625,0.0,2505.3525390625,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231561899185181,0.499055802822113,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1885986328125,0.8213676810264587,0.3056028485298157,0.2907769083976745,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983102202415466,0.2794511020183563,0.1969764828681945,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431051731109619,0.224797174334526,0.2150904089212417,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.734541654586792,0.2161863595247268,0.9830082058906556,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005506277084351,1.0,1.0,0.0,1.0,-2.623076677322388,2.6230709552764893,5.54151938558789e-06,2.0306947231292725,1.0,1.0,0.0,119.59337615966795,121.0,29883.27734375,0.0,1565.41796875,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037055730819702,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.343559099761478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.76123046875,0.0,1603.9700927734375,1895.4371337890625,0.0,2505.3525390625,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253488063812256,0.4972554743289947,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.186767578125,0.823852002620697,0.3075087368488312,0.2925474941730499,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999829649925232,0.2801786363124847,0.1974673718214035,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7448428273200989,0.2256887406110763,0.2159092873334884,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356820106506348,0.2165243774652481,0.9843891263008118,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009042620658875,1.0,1.0,0.0,1.0,-2.62626314163208,2.6262576580047607,5.554722974920878e-06,2.0330305099487305,1.0,1.0,0.0,119.16714477539062,121.0,30061.53515625,0.0,1567.935302734375,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071596622467041,1.0,0.0,0.0,3.784358263015747,3.7843828201293945,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.818359375,0.0,1658.99267578125,1895.4371337890625,0.0,2537.0615234375,0.9319016933441162,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273295879364014,0.4967268109321594,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19061279296875,0.8255687952041626,0.3092734515666961,0.294199138879776,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.800915539264679,0.2808496654033661,0.1979289799928665,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459318041801453,0.2265113592147827,0.2166784852743148,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362443208694458,0.216844841837883,0.985772430896759,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.501520574092865,1.0,1.0,0.0,1.0,-2.630751848220825,2.630746364593506,5.573680027737282e-06,2.036482334136963,1.0,1.0,0.0,119.16749572753906,124.0,30220.474609375,0.0,1574.17529296875,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101047873497009,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.91943359375,0.0,1690.6265869140625,1895.4371337890625,0.0,2564.158203125,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307327747344971,0.4996681213378906,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.8270664215087891,0.3129106163978576,0.2976727187633514,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006420135498047,0.2821907699108124,0.1989026665687561,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462965846061707,0.228173092007637,0.2182980924844741,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355996966362,0.217469722032547,0.9888074398040771,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034847259521484,0.7576165795326233,0.7576165795326233,0.4000000059604645,1.0,-2.6452105045318604,1.753600001335144,0.8916105031967163,1.1593117713928225,1.0,1.0,0.0,120.05714416503906,127.0,30452.220703125,0.0,1594.70068359375,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155444264411926,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.060546875,0.0,1778.3170166015625,1895.4371337890625,0.0,2614.34228515625,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307327747344971,0.4996681213378906,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.8270664215087891,0.3129106163978576,0.2976727187633514,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006420135498047,0.2821907699108124,0.1989026665687561,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462965846061707,0.228173092007637,0.2182980924844741,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355996966362,0.217469722032547,0.9888074398040771,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034847259521484,0.7576165795326233,0.7576165795326233,0.4000000059604645,1.0,-2.6452105045318604,1.753600001335144,0.8916105031967163,1.1593117713928225,1.0,1.0,0.0,120.05714416503906,127.0,30452.220703125,0.0,1594.70068359375,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155444264411926,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.060546875,0.0,1778.3170166015625,1895.4371337890625,0.0,2614.34228515625,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324378252029419,0.5035805106163025,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0942687988281,0.8278712630271912,0.3162354528903961,0.3009445369243622,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996073961257935,0.2831848263740539,0.1997054666280746,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460200190544128,0.229581594467163,0.219750165939331,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343410849571228,0.2178350389003753,0.991044282913208,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061769485473633,0.5152331590652466,0.5152331590652466,0.800000011920929,1.0,-2.6592321395874023,1.0338530540466309,1.625379204750061,0.4375530183315277,1.0,1.0,0.0,121.5161361694336,130.0,30762.251953125,0.0,1620.107666015625,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239477872848511,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.7861328125,0.0,1852.964599609375,1895.4371337890625,0.0,2692.180908203125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324378252029419,0.5035805106163025,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0942687988281,0.8278712630271912,0.3162354528903961,0.3009445369243622,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996073961257935,0.2831848263740539,0.1997054666280746,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460200190544128,0.229581594467163,0.219750165939331,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343410849571228,0.2178350389003753,0.991044282913208,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061769485473633,0.5152331590652466,0.5152331590652466,0.800000011920929,1.0,-2.6592321395874023,1.0338530540466309,1.625379204750061,0.4375530183315277,1.0,1.0,0.0,121.5161361694336,130.0,30762.251953125,0.0,1620.107666015625,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239477872848511,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.7861328125,0.0,1852.964599609375,1895.4371337890625,0.0,2692.180908203125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324256062507629,0.5059604644775391,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9173583984375,0.8279180526733398,0.3176230192184448,0.302421897649765,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986931800842285,0.2833918929100036,0.1999811232089996,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455479502677917,0.2300672531127929,0.2203476876020431,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333822250366211,0.2177929729223251,0.9915223717689514,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077412724494934,0.3940414488315582,0.3940414488315582,1.0,1.0,-2.66549015045166,0.769142746925354,1.8963474035263064,0.1717202067375183,1.0,1.0,0.0,122.40687561035156,130.0,31390.521484375,0.0,1634.014892578125,1.0,282.7935791015625,284.7156066894531,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349347114562988,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.244140625,0.0,1875.701416015625,1895.4371337890625,0.0,2794.428955078125,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316555142402649,0.5095933079719543,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.827090859413147,0.3187630772590637,0.3036144971847534,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968103289604187,0.2833423018455505,0.2000363022089004,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.744266152381897,0.2303497344255447,0.2207239419221878,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316296696662903,0.2175334393978119,0.990922510623932,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093080997467041,0.4131544828414917,0.4131544828414917,1.0,1.0,-2.6710901260375977,0.7940194606781006,1.877070665359497,0.1952935755252838,1.0,1.0,0.0,123.69847869873048,133.0,31485.3046875,0.0,1647.76806640625,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840025782585144,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.6630859375,0.0,1893.3897705078125,1895.4371337890625,0.0,2841.9560546875,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.628406286239624,0.5181601047515869,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239624023437,0.8244935870170593,0.3206350207328796,0.3056098222732544,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920218110084534,0.2828415632247925,0.1998585015535354,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408161759376526,0.2305565178394317,0.2211369574069976,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272018790245056,0.2166244685649871,0.9879316091537476,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124266147613525,0.451380580663681,0.451380580663681,1.0,1.0,-2.680473566055298,0.8817716836929321,1.7987018823623655,0.280890554189682,1.0,1.0,0.0,126.6512222290039,121.0,32272.212890625,0.0,1674.3377685546875,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854009747505188,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.076171875,0.0,1917.759033203125,1895.4371337890625,0.0,2972.840087890625,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.628406286239624,0.5181601047515869,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239624023437,0.8244935870170593,0.3206350207328796,0.3056098222732544,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920218110084534,0.2828415632247925,0.1998585015535354,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408161759376526,0.2305565178394317,0.2211369574069976,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272018790245056,0.2166244685649871,0.9879316091537476,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124266147613525,0.451380580663681,0.451380580663681,1.0,1.0,-2.680473566055298,0.8817716836929321,1.7987018823623655,0.280890554189682,1.0,1.0,0.0,126.6512222290039,121.0,32272.212890625,0.0,1674.3377685546875,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854009747505188,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.076171875,0.0,1917.759033203125,1895.4371337890625,0.0,2972.840087890625,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.624509334564209,0.5155810117721558,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835754394531,0.8269580006599426,0.3220632672309875,0.3070230484008789,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925694584846497,0.2819228768348694,0.1992645859718322,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418460249900818,0.2303659915924072,0.2210151553153991,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270358800888062,0.2152990102767944,0.9822874665260316,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269913673401,0.4896066784858703,0.4896066784858703,1.0,1.0,-2.671454429626465,0.9528369307518004,1.7186174392700195,0.3541849851608276,1.0,1.0,0.0,125.5684585571289,109.0,32888.0,0.0,1656.0614013671875,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.4524230957031,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652143478393555,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1533203125,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.916259765625,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.624509334564209,0.5155810117721558,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835754394531,0.8269580006599426,0.3220632672309875,0.3070230484008789,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925694584846497,0.2819228768348694,0.1992645859718322,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418460249900818,0.2303659915924072,0.2210151553153991,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270358800888062,0.2152990102767944,0.9822874665260316,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269913673401,0.4896066784858703,0.4896066784858703,1.0,1.0,-2.671454429626465,0.9528369307518004,1.7186174392700195,0.3541849851608276,1.0,1.0,0.0,125.5684585571289,109.0,32888.0,0.0,1656.0614013671875,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.4524230957031,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652143478393555,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1533203125,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.916259765625,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224588751792908,0.5040765404701233,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381225585937,0.8336029648780823,0.323172003030777,0.3079994916915893,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975019216537476,0.2807205319404602,0.1983715742826461,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465928196907043,0.229902908205986,0.2204997241497039,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303805351257324,0.213706225156784,0.974773645401001,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039397478103638,0.4858234524726867,0.4858234524726867,1.0,1.0,-2.648092269897461,0.9387968182563782,1.7092955112457275,0.3455056548118591,1.0,1.0,0.0,121.28041076660156,112.0,33386.26953125,0.0,1603.458740234375,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736876845359802,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23779296875,0.0,1941.070556640625,1895.4371337890625,0.0,3157.39990234375,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224588751792908,0.5040765404701233,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381225585937,0.8336029648780823,0.323172003030777,0.3079994916915893,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975019216537476,0.2807205319404602,0.1983715742826461,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465928196907043,0.229902908205986,0.2204997241497039,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303805351257324,0.213706225156784,0.974773645401001,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039397478103638,0.4858234524726867,0.4858234524726867,1.0,1.0,-2.648092269897461,0.9387968182563782,1.7092955112457275,0.3455056548118591,1.0,1.0,0.0,121.28041076660156,112.0,33386.26953125,0.0,1603.458740234375,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736876845359802,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23779296875,0.0,1941.070556640625,1895.4371337890625,0.0,3157.39990234375,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
