time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215859055519104,0.4985500872135162,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.8372398018836975,0.3241744637489319,0.3088957369327545,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.799239993095398,0.2794498801231384,0.19744573533535,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486011385917664,0.2293561547994613,0.2199315577745437,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310738563537598,0.2120423913002014,0.967060387134552,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006091594696045,0.4820402264595032,0.4820402264595032,1.0,1.0,-2.6314501762390137,0.9250788688659668,1.706371188163757,0.3353213667869568,0.999174177646637,0.999174177646637,0.0,119.05125427246094,115.0,34115.4296875,0.0,1570.230224609375,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811359405517578,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.27490234375,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22509765625,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215859055519104,0.4985500872135162,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.8372398018836975,0.3241744637489319,0.3088957369327545,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.799239993095398,0.2794498801231384,0.19744573533535,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486011385917664,0.2293561547994613,0.2199315577745437,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310738563537598,0.2120423913002014,0.967060387134552,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006091594696045,0.4820402264595032,0.4820402264595032,1.0,1.0,-2.6314501762390137,0.9250788688659668,1.706371188163757,0.3353213667869568,0.999174177646637,0.999174177646637,0.0,119.05125427246094,115.0,34115.4296875,0.0,1570.230224609375,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811359405517578,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.27490234375,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22509765625,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207302212715149,0.4976890087127685,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7606201171875,0.8380985260009766,0.3246528506278991,0.3093717694282532,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991122603416443,0.2788049280643463,0.1970128864049911,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487337589263916,0.2290673851966858,0.2196736186742782,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305970191955566,0.2112023681402206,0.9633479118347168,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.499612033367157,0.480148583650589,0.480148583650589,1.0,1.0,-2.6256940364837646,0.9192450046539308,1.7064489126205444,0.3307347595691681,0.9963580965995787,0.9963580965995787,0.0,118.59584045410156,115.0,34866.21484375,0.0,1560.24072265625,1.0,281.2929077148437,283.3982849121094,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878467679023743,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.83154296875,0.0,1945.733154296875,1895.4371337890625,0.0,3290.06494140625,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193757653236389,0.4979459047317505,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.8382976651191711,0.3250775635242462,0.3097657859325409,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.798290491104126,0.2781127095222473,0.1965242475271225,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482703328132629,0.2287380546331405,0.2193607836961746,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295619249343872,0.2103288024663925,0.9594199061393738,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989584684371948,0.4802952706813812,0.4802952706813812,1.0,1.0,-2.620791435241699,0.9172791838645936,1.703512191772461,0.3298258483409881,0.994166135787964,0.994166135787964,0.0,118.5010757446289,118.0,34890.3046875,0.0,1553.059326171875,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892548680305481,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.3076171875,0.0,1943.1619873046875,1895.4371337890625,0.0,3303.23876953125,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153267025947571,0.5005611777305603,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072326660156,0.8376108407974243,0.325888067483902,0.3105804324150085,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.795545756816864,0.2767142951488495,0.1955836117267608,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463771104812622,0.2280564308166504,0.2187626510858535,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265826463699341,0.208570972084999,0.9517481923103333,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.498495489358902,0.4805886745452881,0.4805886745452881,1.0,1.0,-2.613842487335205,0.9149942994117736,1.6988481283187866,0.3290130496025085,0.9865712523460388,0.9865712523460388,0.0,119.03286743164062,106.0,35827.109375,0.0,1545.885986328125,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984655141830444,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3994140625,0.0,1931.8031005859373,1895.4371337890625,0.0,3389.276611328125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153267025947571,0.5005611777305603,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072326660156,0.8376108407974243,0.325888067483902,0.3105804324150085,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.795545756816864,0.2767142951488495,0.1955836117267608,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463771104812622,0.2280564308166504,0.2187626510858535,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265826463699341,0.208570972084999,0.9517481923103333,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.498495489358902,0.4805886745452881,0.4805886745452881,1.0,1.0,-2.613842487335205,0.9149942994117736,1.6988481283187866,0.3290130496025085,0.9865712523460388,0.9865712523460388,0.0,119.03286743164062,106.0,35827.109375,0.0,1545.885986328125,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984655141830444,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3994140625,0.0,1931.8031005859373,1895.4371337890625,0.0,3389.276611328125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125032305717468,0.4972172081470489,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375549316406,0.8397300839424133,0.3263133466243744,0.3109965920448303,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965278625488281,0.2758315205574035,0.1949765980243683,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475034594535828,0.2276036888360977,0.2183354943990707,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269231081008911,0.2074725925922393,0.9468250274658204,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.495864599943161,0.4807646870613098,0.4807646870613098,1.0,1.0,-2.603182077407837,0.9109522700309752,1.6922297477722168,0.3275126218795776,0.9800965189933776,0.9800965189933776,0.0,117.6858139038086,106.0,36687.98828125,0.0,1525.3345947265625,1.0,280.6790771484375,282.8998413085937,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072521328926086,1.0,0.0,0.0,3.968454122543335,3.968481302261353,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.41259765625,0.0,1920.56982421875,1895.4371337890625,0.0,3471.0849609375,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110478639602661,0.4930906593799591,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033752441406,0.8420944809913635,0.3265725076198578,0.3111754059791565,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981445789337158,0.2752258479595184,0.1945043355226516,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490962147712708,0.2272840291261673,0.2179740369319915,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279291749000549,0.2067201733589172,0.9431845545768738,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934057891368866,0.4808820486068725,0.4808820486068725,1.0,1.0,-2.593066692352295,0.9070361256599426,1.686030387878418,0.325883686542511,0.97626793384552,0.97626793384552,0.0,116.13057708740234,109.0,36639.6484375,0.0,1504.755615234375,1.0,280.65594482421875,282.8695983886719,291.294921875,293.6986694335937,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086401462554932,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466397952768602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.60302734375,0.0,1910.8448486328125,1895.4371337890625,0.0,3483.9794921875,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076803207397461,0.4900904595851898,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.844183623790741,0.3271496593952179,0.3117083013057709,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.798264741897583,0.2736670970916748,0.193405732512474,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496718168258667,0.2264541238546371,0.2171688824892044,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272355556488037,0.2048187553882599,0.9345539212226868,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907135367393493,0.4808620512485504,0.4808620512485504,1.0,1.0,-2.577430725097656,0.9006596207618713,1.67677104473114,0.3227659463882446,0.9632169604301452,0.9632169604301452,0.0,114.71512603759766,112.0,37441.49609375,0.0,1477.5858154296875,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182529449462892,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.6513671875,0.0,1878.8936767578125,1895.4371337890625,0.0,3573.027099609375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076803207397461,0.4900904595851898,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.844183623790741,0.3271496593952179,0.3117083013057709,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.798264741897583,0.2736670970916748,0.193405732512474,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496718168258667,0.2264541238546371,0.2171688824892044,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272355556488037,0.2048187553882599,0.9345539212226868,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907135367393493,0.4808620512485504,0.4808620512485504,1.0,1.0,-2.577430725097656,0.9006596207618713,1.67677104473114,0.3227659463882446,0.9632169604301452,0.9632169604301452,0.0,114.71512603759766,112.0,37441.49609375,0.0,1477.5858154296875,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182529449462892,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.6513671875,0.0,1878.8936767578125,1895.4371337890625,0.0,3573.027099609375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.602936863899231,0.4913408160209656,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.8439234495162964,0.3276323974132538,0.3122005760669708,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.795997679233551,0.2720445394515991,0.192298874258995,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481721639633179,0.2255681306123733,0.2163619250059127,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245821356773376,0.2028601020574569,0.925932228565216,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894366860389709,0.4808420836925506,0.4808420836925506,1.0,1.0,-2.566862106323242,0.8963227868080139,1.6705392599105835,0.3206562399864197,0.9476338028907776,0.9476338028907776,0.0,114.71612548828124,100.0,38271.49609375,0.0,1463.57373046875,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274251461029052,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.0137534900422909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.0595703125,0.0,1834.8055419921875,1895.4371337890625,0.0,3657.517578125,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.602936863899231,0.4913408160209656,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.8439234495162964,0.3276323974132538,0.3122005760669708,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.795997679233551,0.2720445394515991,0.192298874258995,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481721639633179,0.2255681306123733,0.2163619250059127,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245821356773376,0.2028601020574569,0.925932228565216,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894366860389709,0.4808420836925506,0.4808420836925506,1.0,1.0,-2.566862106323242,0.8963227868080139,1.6705392599105835,0.3206562399864197,0.9476338028907776,0.9476338028907776,0.0,114.71612548828124,100.0,38271.49609375,0.0,1463.57373046875,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274251461029052,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.0137534900422909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.0595703125,0.0,1834.8055419921875,1895.4371337890625,0.0,3657.517578125,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.600288987159729,0.4883303642272949,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.8457496762275696,0.327841579914093,0.3124020993709564,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968544363975525,0.2712155282497406,0.1917205899953842,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491474151611328,0.2251033782958984,0.2159158885478973,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248561382293701,0.2018512636423111,0.9213814735412598,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869915246963501,0.4808320999145508,0.4808320999145508,1.0,1.0,-2.55680251121521,0.8921859264373779,1.664616584777832,0.31888547539711,0.9382696151733398,0.9382696151733398,0.0,113.50875091552734,100.0,39057.11328125,0.0,1445.052734375,1.0,279.7952575683594,282.22076416015625,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344481229782104,1.0,0.0,0.0,3.875437021255493,3.875463485717773,1.0021543630500671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.38232421875,0.0,1808.0966796875,1895.4371337890625,0.0,3721.84423828125,0.9565513730049132,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981152653694153,0.4829370379447937,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8488263487815857,0.3279881179332733,0.3124767243862152,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989457249641418,0.2703341245651245,0.1910570859909057,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7512123584747314,0.2245946526527404,0.2153733521699905,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261279225349426,0.2007994800806045,0.9163799285888672,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836889505386352,0.480897456407547,0.480897456407547,1.0,1.0,-2.542958498001098,0.8866420388221741,1.6563163995742798,0.3164437115192413,0.9293953776359558,0.9293953776359558,0.0,111.4930648803711,103.0,38960.29296875,0.0,1418.25,1.0,279.756591796875,282.1777648925781,291.3045654296875,293.85479736328125,293.1499938964844,293.1499938964844,279.45001220703125,37338.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362518191337584,1.0,0.0,0.0,3.849428176879883,3.849454402923584,9.88748183772259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.30517578125,0.0,1777.12939453125,1895.4371337890625,0.0,3738.308837890625,0.9508320689201356,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942614078521729,0.4792312681674957,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8511364459991455,0.32825767993927,0.3127064406871795,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.799262285232544,0.2685775756835937,0.1898101568222046,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519601583480835,0.2235813289880752,0.2143827229738235,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255225777626038,0.1987279504537582,0.9068999290466307,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804604649543762,0.4810281693935394,0.4810281693935394,1.0,1.0,-2.5246894359588623,0.8794462084770203,1.6452432870864868,0.3130428493022918,0.908528447151184,0.908528447151184,0.0,109.81644439697266,106.0,39667.61328125,0.0,1387.524169921875,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442337155342102,1.0,0.0,0.0,3.7864890098571777,3.7865147590637207,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.525390625,0.0,1703.8292236328125,1895.4371337890625,0.0,3810.869384765625,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942614078521729,0.4792312681674957,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8511364459991455,0.32825767993927,0.3127064406871795,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.799262285232544,0.2685775756835937,0.1898101568222046,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519601583480835,0.2235813289880752,0.2143827229738235,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255225777626038,0.1987279504537582,0.9068999290466307,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804604649543762,0.4810281693935394,0.4810281693935394,1.0,1.0,-2.5246894359588623,0.8794462084770203,1.6452432870864868,0.3130428493022918,0.908528447151184,0.908528447151184,0.0,109.81644439697266,106.0,39667.61328125,0.0,1387.524169921875,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442337155342102,1.0,0.0,0.0,3.7864890098571777,3.7865147590637207,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.525390625,0.0,1703.8292236328125,1895.4371337890625,0.0,3810.869384765625,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.589120626449585,0.4799308776855469,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.8509339690208435,0.3284758329391479,0.3129322826862335,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970866560935974,0.2668013572692871,0.1885829865932464,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505199909210205,0.2225450426340103,0.2134189009666443,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228841185569763,0.1966424733400344,0.8976314067840576,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787585139274597,0.4811588823795318,0.4811588823795318,1.0,1.0,-2.5120291709899902,0.8745276927947998,1.6375013589859009,0.3107713460922241,0.885320782661438,0.885320782661438,0.0,109.58940887451172,94.0,40357.69921875,0.0,1370.4610595703125,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516984224319458,1.0,0.0,0.0,3.706556558609009,3.7065813541412354,9.16715407583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.40478515625,0.0,1613.6258544921875,1895.4371337890625,0.0,3878.25,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.589120626449585,0.4799308776855469,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.8509339690208435,0.3284758329391479,0.3129322826862335,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970866560935974,0.2668013572692871,0.1885829865932464,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505199909210205,0.2225450426340103,0.2134189009666443,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228841185569763,0.1966424733400344,0.8976314067840576,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787585139274597,0.4811588823795318,0.4811588823795318,1.0,1.0,-2.5120291709899902,0.8745276927947998,1.6375013589859009,0.3107713460922241,0.885320782661438,0.885320782661438,0.0,109.58940887451172,94.0,40357.69921875,0.0,1370.4610595703125,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516984224319458,1.0,0.0,0.0,3.706556558609009,3.7065813541412354,9.16715407583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.40478515625,0.0,1613.6258544921875,1895.4371337890625,0.0,3878.25,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.587023138999939,0.4693836271762848,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.8578104972839355,0.329836755990982,0.3137204349040985,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.802007794380188,0.2661707103252411,0.1877790093421936,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552458047866821,0.2223364263772964,0.2128265351057052,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259377837181091,0.1953280866146087,0.8899083137512207,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727887213230133,0.4814606308937073,0.4814606308937073,1.0,1.0,-2.4893598556518555,0.8657912611961365,1.6235686540603638,0.3071110248565674,0.8679412007331848,0.8679412007331848,0.0,105.87886810302734,97.0,38905.7734375,0.0,1326.2509765625,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329827427864076,1.0,0.0,0.0,3.6221108436584473,3.622135162353516,8.754206533012621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.734375,0.0,1519.020751953125,1895.4371337890625,0.0,3708.450927734375,0.9006252288818359,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.587023138999939,0.4693836271762848,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.8578104972839355,0.329836755990982,0.3137204349040985,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.802007794380188,0.2661707103252411,0.1877790093421936,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552458047866821,0.2223364263772964,0.2128265351057052,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259377837181091,0.1953280866146087,0.8899083137512207,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727887213230133,0.4814606308937073,0.4814606308937073,1.0,1.0,-2.4893598556518555,0.8657912611961365,1.6235686540603638,0.3071110248565674,0.8679412007331848,0.8679412007331848,0.0,105.87886810302734,97.0,38905.7734375,0.0,1326.2509765625,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329827427864076,1.0,0.0,0.0,3.6221108436584473,3.622135162353516,8.754206533012621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.734375,0.0,1519.020751953125,1895.4371337890625,0.0,3708.450927734375,0.9006252288818359,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895286202430725,0.4608778357505798,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.8648862838745117,0.332392930984497,0.3157917261123657,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072404861450195,0.2667296528816223,0.1879245042800903,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602635622024536,0.223091259598732,0.2132437825202942,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293612360954285,0.1950670927762985,0.8872063755989075,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698489606380462,0.4817623794078827,0.4817623794078827,1.0,1.0,-2.4790403842926025,0.8621456027030945,1.6168946027755735,0.3053964078426361,0.8537946939468384,0.8537946939468384,0.0,103.1819076538086,100.0,37648.7890625,0.0,1302.1201171875,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114760160446168,1.0,0.0,0.0,3.5414745807647705,3.5414979457855225,8.368767794308951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.6171875,0.0,1431.207763671875,1895.4371337890625,0.0,3510.296630859375,0.8826453685760498,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895286202430725,0.4608778357505798,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.8648862838745117,0.332392930984497,0.3157917261123657,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072404861450195,0.2667296528816223,0.1879245042800903,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602635622024536,0.223091259598732,0.2132437825202942,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293612360954285,0.1950670927762985,0.8872063755989075,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698489606380462,0.4817623794078827,0.4817623794078827,1.0,1.0,-2.4790403842926025,0.8621456027030945,1.6168946027755735,0.3053964078426361,0.8537946939468384,0.8537946939468384,0.0,103.1819076538086,100.0,37648.7890625,0.0,1302.1201171875,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114760160446168,1.0,0.0,0.0,3.5414745807647705,3.5414979457855225,8.368767794308951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.6171875,0.0,1431.207763671875,1895.4371337890625,0.0,3510.296630859375,0.8826453685760498,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.591343879699707,0.4579992890357971,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.8679060935974121,0.3339290916919708,0.3171152770519256,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093274235725403,0.2672492861747741,0.1882017403841018,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623790502548218,0.2236917167901992,0.213703766465187,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.730780303478241,0.1951972693204879,0.8872448801994324,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299499511719,297.1585998535156,283.9264831542969,1.0,0.4691956341266632,0.4819132387638092,0.4819132387638092,1.0,1.0,-2.478100061416626,0.8620397448539734,1.6160601377487185,0.3053783774375915,0.8484035134315491,0.8484035134315491,0.0,102.36228942871094,100.0,36740.4609375,0.0,1297.5074462890625,1.0,279.9952392578125,282.4784545898437,291.1878662109375,293.4576721191406,293.1499938964844,293.1499938964844,280.04998779296875,38012.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994917869567871,1.0,0.0,0.0,3.5037782192230225,3.503801107406616,8.191557867576194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.19287109375,0.0,1390.9464111328125,1895.4371337890625,0.0,3398.846923828125,0.8742527961730957,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934200286865234,0.4557260572910309,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8707568049430847,0.3356266319751739,0.3186421394348144,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112392425537109,0.2679162621498108,0.1886174082756042,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643793821334839,0.2244286388158798,0.2143302112817764,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321262955665588,0.1954758465290069,0.888128936290741,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690181910991668,0.4820498526096344,0.4820498526096344,1.0,1.0,-2.479513645172119,0.862872302532196,1.616641402244568,0.3057773411273956,0.8427754044532776,0.8427754044532776,0.0,101.78765106201172,103.0,36587.46875,0.0,1296.811279296875,1.0,280.04052734375,282.554931640625,291.2230224609375,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37896.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931370973587036,1.0,0.0,0.0,3.469225645065308,3.4692482948303223,8.030792173485679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.66650390625,0.0,1354.68310546875,1895.4371337890625,0.0,3339.53271484375,0.8664748072624207,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.597685694694519,0.4533412754535675,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.8753566145896912,0.3392817676067352,0.321965217590332,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814018726348877,0.2694752812385559,0.18962462246418,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675037384033203,0.2261324375867843,0.2158331423997879,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340925931930542,0.1962723433971405,0.8911964297294617,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698362052440643,0.4823230803012848,0.4823230803012848,1.0,1.0,-2.4873366355896,0.8665750622749329,1.620761513710022,0.3075223863124847,0.8348541855812073,0.8348541855812073,0.0,101.39085388183594,106.0,35636.36328125,0.0,1304.731689453125,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780494928359985,1.0,0.0,0.0,3.408674478530884,3.40869665145874,7.752903457003413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.328125,0.0,1291.9228515625,1895.4371337890625,0.0,3198.298583984375,0.8528513312339783,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.597685694694519,0.4533412754535675,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.8753566145896912,0.3392817676067352,0.321965217590332,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814018726348877,0.2694752812385559,0.18962462246418,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675037384033203,0.2261324375867843,0.2158331423997879,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340925931930542,0.1962723433971405,0.8911964297294617,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698362052440643,0.4823230803012848,0.4823230803012848,1.0,1.0,-2.4873366355896,0.8665750622749329,1.620761513710022,0.3075223863124847,0.8348541855812073,0.8348541855812073,0.0,101.39085388183594,106.0,35636.36328125,0.0,1304.731689453125,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780494928359985,1.0,0.0,0.0,3.408674478530884,3.40869665145874,7.752903457003413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.328125,0.0,1291.9228515625,1895.4371337890625,0.0,3198.298583984375,0.8528513312339783,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005551815032959,0.4531206488609314,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.877738356590271,0.3419517278671264,0.3243990242481231,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152399659156799,0.2706961333751678,0.1904224753379821,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690292596817017,0.2274456471204757,0.2170107066631317,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.734917163848877,0.1969572156667709,0.8940056562423706,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711282849311828,0.4825088679790497,0.4825088679790497,1.0,1.0,-2.4957408905029297,0.8703547716140747,1.625386118888855,0.3092939555644989,0.8317074179649353,0.8317074179649353,0.0,101.6004867553711,106.0,34794.78515625,0.0,1315.9912109375,1.0,280.6181030273437,283.06756591796875,291.233154296875,293.4014587402344,293.1499938964844,293.1499938964844,280.6499938964844,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668548464775085,1.0,0.0,0.0,3.375550031661988,3.375571727752685,7.60295506552211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.18115234375,0.0,1257.7357177734375,1895.4371337890625,0.0,3093.305908203125,0.8453496694564819,1.0,0.0,3.0,1.0,0.0
12134400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018498539924622,0.4532721638679504,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4511108398437,0.8787606358528137,0.343242198228836,0.3256217241287231,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157354593276978,0.2713004946708679,0.1908497065305709,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696730494499207,0.2280943691730499,0.2176251411437988,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352412939071655,0.1973066329956054,0.8955811858177185,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719123840332031,0.4825963079929352,0.4825963079929352,1.0,1.0,-2.500535249710083,0.8724768757820129,1.6280584335327148,0.3102884590625763,0.83000248670578,0.83000248670578,0.0,101.79578399658205,109.0,34777.4921875,0.0,1322.7664794921875,1.0,280.63916015625,283.10498046875,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651406764984131,1.0,0.0,0.0,3.3621809482574463,3.362202405929565,7.54284940285288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.55517578125,0.0,1244.2041015625,1895.4371337890625,0.0,3077.225341796875,0.8422942757606506,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.605767548084259,0.4549878537654876,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.8812192678451538,0.3474667370319366,0.3295491635799408,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534304618835,0.2733566164970398,0.1922516524791717,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771084725856781,0.2302688062191009,0.2196425050497055,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357279062271118,0.1985204517841339,0.9008957147598268,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749458432197571,0.4823411405086517,0.4823411405086517,1.0,1.0,-2.5178050994873047,0.8791378736495972,1.638667345046997,0.3129219114780426,0.8283034563064575,0.8283034563064575,0.0,102.81830596923828,112.0,34130.10546875,0.0,1348.73486328125,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853897213935852,1.0,0.0,0.0,3.3313915729522705,3.3314127922058105,7.405334372379002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53955078125,0.0,1212.1129150390625,1895.4371337890625,0.0,2971.78564453125,0.835164487361908,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.605767548084259,0.4549878537654876,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.8812192678451538,0.3474667370319366,0.3295491635799408,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534304618835,0.2733566164970398,0.1922516524791717,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771084725856781,0.2302688062191009,0.2196425050497055,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357279062271118,0.1985204517841339,0.9008957147598268,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749458432197571,0.4823411405086517,0.4823411405086517,1.0,1.0,-2.5178050994873047,0.8791378736495972,1.638667345046997,0.3129219114780426,0.8283034563064575,0.8283034563064575,0.0,102.81830596923828,112.0,34130.10546875,0.0,1348.73486328125,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853897213935852,1.0,0.0,0.0,3.3313915729522705,3.3314127922058105,7.405334372379002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53955078125,0.0,1212.1129150390625,1895.4371337890625,0.0,2971.78564453125,0.835164487361908,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094524264335632,0.4579702913761139,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197082519531,0.8830476403236389,0.3519414663314819,0.3337317407131195,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.817065417766571,0.2756310999393463,0.1938202083110809,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720009088516235,0.2326374500989914,0.2218627482652664,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357870936393738,0.1999001652002334,0.9070369005203248,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787149131298065,0.4820860028266907,0.4820860028266907,1.0,1.0,-2.538341760635376,0.8870976567268372,1.651244044303894,0.316137820482254,0.8297197222709656,0.8297197222709656,0.0,104.29922485351562,115.0,33568.1875,0.0,1381.1749267578125,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445638418197632,1.0,0.0,0.0,3.317237138748169,3.31725811958313,7.342540584431845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03759765625,0.0,1195.872802734375,1895.4371337890625,0.0,2884.383544921875,0.8316762447357178,1.0,0.0,3.0,1.0,0.0
