time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094524264335632,0.4579702913761139,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197082519531,0.8830476403236389,0.3519414663314819,0.3337317407131195,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.817065417766571,0.2756310999393463,0.1938202083110809,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720009088516235,0.2326374500989914,0.2218627482652664,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357870936393738,0.1999001652002334,0.9070369005203248,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787149131298065,0.4820860028266907,0.4820860028266907,1.0,1.0,-2.538341760635376,0.8870976567268372,1.651244044303894,0.316137820482254,0.8297197222709656,0.8297197222709656,0.0,104.29922485351562,115.0,33568.1875,0.0,1381.1749267578125,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445638418197632,1.0,0.0,0.0,3.317237138748169,3.31725811958313,7.342540584431845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03759765625,0.0,1195.872802734375,1895.4371337890625,0.0,2884.383544921875,0.8316762447357178,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111661791801453,0.4598897695541382,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.8837181329727173,0.3542410433292389,0.33587646484375,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170723915100098,0.2768197059631347,0.1946377903223037,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.772264838218689,0.2338701635599136,0.2230185270309448,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356528043746948,0.2006327956914901,0.9103015065193176,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808173477649688,0.4819584190845489,0.4819584190845489,1.0,1.0,-2.5495171546936035,0.8914452195167542,1.658071994781494,0.3179173767566681,0.8320307731628418,0.8320307731628418,0.0,105.19108581542967,115.0,32998.40625,0.0,1399.3992919921875,1.0,281.48876953125,283.8426513671875,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381171822547913,1.0,0.0,0.0,3.31607437133789,3.316095352172852,7.337393981288187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.427734375,0.0,1193.2213134765625,1895.4371337890625,0.0,2824.12890625,0.8312686681747437,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.9990000128746032,0.6129070520401001,0.461877167224884,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.14752197265625,0.8844431638717651,0.3566362559795379,0.3381387889385223,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8171408176422119,0.2780904769897461,0.1955306679010391,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7725837230682373,0.2351721972227096,0.2242565155029297,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.73557049036026,0.2014268934726715,0.9139046669006348,285.14764404296875,284.95001220703125,299.0447998046875,288.3230285644531,297.89910888671875,297.2840881347656,285.15106201171875,1.0,0.4830586314201355,0.4816844463348388,0.4816844463348388,1.0,1.0,-2.561511516571045,0.8958783149719238,1.6656333208084106,0.3195976912975311,0.8341389894485474,0.8341389894485474,0.0,106.1327667236328,118.0,33061.44140625,0.0,1419.052001953125,1.0,281.5386657714844,283.91326904296875,291.2969055175781,293.3812866210937,293.1499938964844,293.1499938964844,281.8500061035156,35911.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366023302078247,1.0,0.0,0.0,3.3196334838867188,3.31965446472168,7.353153250733158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.90380859375,0.0,1195.142333984375,1895.4371337890625,0.0,2809.98779296875,0.8318331241607666,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163070797920227,0.4663007259368896,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39556884765625,0.8856757879257202,0.361592948436737,0.3427708446979522,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.817120373249054,0.2807800769805908,0.1973877102136612,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730634212493896,0.237900823354721,0.2268208861351013,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352949976921082,0.2031390815973281,0.9215406775474548,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878343045711517,0.4811393022537231,0.4811393022537231,1.0,1.0,-2.5868773460388184,0.9052640199661256,1.6816133260726929,0.323176771402359,0.8420100212097168,0.8420100212097168,0.0,108.19983673095705,121.0,32764.494140625,0.0,1461.4910888671875,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299211263656616,1.0,0.0,0.0,3.3389363288879395,3.3389573097229004,7.438915190505213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8271484375,0.0,1210.1575927734375,1895.4371337890625,0.0,2747.71142578125,0.8357173204421997,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163070797920227,0.4663007259368896,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39556884765625,0.8856757879257202,0.361592948436737,0.3427708446979522,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.817120373249054,0.2807800769805908,0.1973877102136612,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730634212493896,0.237900823354721,0.2268208861351013,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352949976921082,0.2031390815973281,0.9215406775474548,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878343045711517,0.4811393022537231,0.4811393022537231,1.0,1.0,-2.5868773460388184,0.9052640199661256,1.6816133260726929,0.323176771402359,0.8420100212097168,0.8420100212097168,0.0,108.19983673095705,121.0,32764.494140625,0.0,1461.4910888671875,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299211263656616,1.0,0.0,0.0,3.3389363288879395,3.3389573097229004,7.438915190505213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8271484375,0.0,1210.1575927734375,1895.4371337890625,0.0,2747.71142578125,0.8357173204421997,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198691725730896,0.4709181785583496,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435546875,0.8870222568511963,0.3668606579303741,0.3477053046226501,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172419667243958,0.2837336361408233,0.199436068534851,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736788988113403,0.2408571988344192,0.2296069860458374,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351755499839783,0.205067828297615,0.9301773905754088,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929965734481811,0.480593204498291,0.480593204498291,1.0,1.0,-2.6145389080047607,0.9155645966529846,1.698974370956421,0.327164888381958,0.8532252311706543,0.8532252311706543,0.0,110.4200668334961,124.0,32531.9296875,0.0,1508.4761962890625,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250059485435486,1.0,0.0,0.0,3.3747949600219727,3.3748161792755127,7.599553555337479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.16748046875,0.0,1241.2515869140625,1895.4371337890625,0.0,2702.006591796875,0.8432912230491638,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198691725730896,0.4709181785583496,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435546875,0.8870222568511963,0.3668606579303741,0.3477053046226501,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172419667243958,0.2837336361408233,0.199436068534851,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736788988113403,0.2408571988344192,0.2296069860458374,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351755499839783,0.205067828297615,0.9301773905754088,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929965734481811,0.480593204498291,0.480593204498291,1.0,1.0,-2.6145389080047607,0.9155645966529846,1.698974370956421,0.327164888381958,0.8532252311706543,0.8532252311706543,0.0,110.4200668334961,124.0,32531.9296875,0.0,1508.4761962890625,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250059485435486,1.0,0.0,0.0,3.3747949600219727,3.3748161792755127,7.599553555337479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.16748046875,0.0,1241.2515869140625,1895.4371337890625,0.0,2702.006591796875,0.8432912230491638,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235914826393127,0.4756861627101898,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8857421875,0.8884550333023071,0.372374951839447,0.3528848588466644,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744248390198,0.2868923544883728,0.2016366273164749,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744060158729553,0.2439975291490554,0.2325767129659652,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351891398429871,0.2071727812290191,0.9396514296531676,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984746277332306,0.4798076748847961,0.4798076748847961,1.0,1.0,-2.644086599349976,0.92617928981781,1.717907428741455,0.3310548663139343,0.8676373958587646,0.8676373958587646,0.0,112.77105712890624,127.0,32322.0546875,0.0,1559.56494140625,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212764859199524,1.0,0.0,0.0,3.425553560256958,3.425575256347656,7.829875130482833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.962890625,0.0,1287.8671875,1895.4371337890625,0.0,2667.3994140625,0.854235827922821,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235914826393127,0.4756861627101898,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8857421875,0.8884550333023071,0.372374951839447,0.3528848588466644,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744248390198,0.2868923544883728,0.2016366273164749,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744060158729553,0.2439975291490554,0.2325767129659652,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351891398429871,0.2071727812290191,0.9396514296531676,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984746277332306,0.4798076748847961,0.4798076748847961,1.0,1.0,-2.644086599349976,0.92617928981781,1.717907428741455,0.3310548663139343,0.8676373958587646,0.8676373958587646,0.0,112.77105712890624,127.0,32322.0546875,0.0,1559.56494140625,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212764859199524,1.0,0.0,0.0,3.425553560256958,3.425575256347656,7.829875130482833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.962890625,0.0,1287.8671875,1895.4371337890625,0.0,2667.3994140625,0.854235827922821,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274588704109192,0.4805623888969421,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.123291015625,0.8899556398391724,0.3780834376811981,0.3582616746425628,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099989891052,0.2902355194091797,0.2039684951305389,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.775238573551178,0.2473047226667404,0.235707476735115,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353227734565735,0.2094316929578781,0.9498419165611268,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042138695716858,0.4790221750736236,0.4790221750736236,1.0,1.0,-2.675215005874634,0.937387466430664,1.7378274202346802,0.3351936638355255,0.8851944804191589,0.8851944804191589,0.0,115.23355102539062,130.0,32126.650390625,0.0,1614.436279296875,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181325197219849,1.0,0.0,0.0,3.489138126373291,3.4891602993011475,8.123246288960217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82177734375,0.0,1349.1873779296875,1895.4371337890625,0.0,2638.277099609375,0.8681239485740662,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274588704109192,0.4805623888969421,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.123291015625,0.8899556398391724,0.3780834376811981,0.3582616746425628,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099989891052,0.2902355194091797,0.2039684951305389,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.775238573551178,0.2473047226667404,0.235707476735115,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353227734565735,0.2094316929578781,0.9498419165611268,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042138695716858,0.4790221750736236,0.4790221750736236,1.0,1.0,-2.675215005874634,0.937387466430664,1.7378274202346802,0.3351936638355255,0.8851944804191589,0.8851944804191589,0.0,115.23355102539062,130.0,32126.650390625,0.0,1614.436279296875,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181325197219849,1.0,0.0,0.0,3.489138126373291,3.4891602993011475,8.123246288960217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82177734375,0.0,1349.1873779296875,1895.4371337890625,0.0,2638.277099609375,0.8681239485740662,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294125318527222,0.4831057786941528,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2917175292969,0.8906444311141968,0.380981832742691,0.3609711527824402,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179460167884827,0.2919561564922333,0.205156072974205,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756273150444031,0.2490047514438629,0.2373057007789611,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.735373854637146,0.2106020897626876,0.9550833702087402,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071625709533691,0.4786294102668762,0.4786294102668762,1.0,1.0,-2.6911725997924805,0.943136990070343,1.748035550117493,0.3373262882232666,0.8957629203796387,0.8957629203796387,0.0,116.51912689208984,130.0,31758.587890625,0.0,1643.1185302734375,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140876889228821,1.0,0.0,0.0,3.524749517440796,3.5247721672058105,8.289910624625918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.02880859375,0.0,1384.6754150390625,1895.4371337890625,0.0,2600.88623046875,0.8759894967079163,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.63148432970047,0.4854827523231506,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575744628906,0.8915313482284546,0.3839671611785888,0.3638010621070862,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182717561721802,0.2937572300434112,0.2064260244369506,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.776199221611023,0.2507729530334472,0.2389920800924301,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355881333351135,0.2118342667818069,0.9606871008872986,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101709961891174,0.478116512298584,0.478116512298584,1.0,1.0,-2.7077152729034424,0.9488998651504515,1.7588152885437012,0.3393393456935882,0.90586256980896,0.90586256980896,0.0,117.78459167480467,133.0,31937.830078125,0.0,1672.8656005859375,1.0,283.04071044921875,285.1801452636719,291.3430480957031,293.35662841796875,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815222442150116,1.0,0.0,0.0,3.56307053565979,3.563093423843384,8.471145633848209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.986328125,0.0,1424.025146484375,1895.4371337890625,0.0,2611.366943359375,0.8844286203384399,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322237849235535,0.4924414157867431,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.146728515625,0.8911418318748474,0.3884093165397644,0.3685458898544311,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169881701469421,0.2959505915641784,0.2083466649055481,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754769325256348,0.253244936466217,0.2417531013488769,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344012260437012,0.2133571952581405,0.9693797826766968,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161314606666565,0.4770907461643219,0.4770907461643219,1.0,1.0,-2.7378580570220947,0.9591538310050964,1.778704285621643,0.3428595662117004,0.920156180858612,0.920156180858612,0.0,120.8778839111328,136.0,32948.1015625,0.0,1731.5809326171875,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408794403076172,1.0,0.0,0.0,3.632113695144653,3.632137298583984,8.80262462032988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24755859375,0.0,1499.7862548828125,1895.4371337890625,0.0,2849.9326171875,0.8999786972999573,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322237849235535,0.4924414157867431,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.146728515625,0.8911418318748474,0.3884093165397644,0.3685458898544311,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169881701469421,0.2959505915641784,0.2083466649055481,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754769325256348,0.253244936466217,0.2417531013488769,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344012260437012,0.2133571952581405,0.9693797826766968,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161314606666565,0.4770907461643219,0.4770907461643219,1.0,1.0,-2.7378580570220947,0.9591538310050964,1.778704285621643,0.3428595662117004,0.920156180858612,0.920156180858612,0.0,120.8778839111328,136.0,32948.1015625,0.0,1731.5809326171875,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408794403076172,1.0,0.0,0.0,3.632113695144653,3.632137298583984,8.80262462032988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24755859375,0.0,1499.7862548828125,1895.4371337890625,0.0,2849.9326171875,0.8999786972999573,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295856237411499,0.5000473856925964,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9247131347656,0.888534665107727,0.3906747996807098,0.371054083108902,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138769268989563,0.2965741157531738,0.2090474963188171,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728407382965088,0.2542594373226166,0.2430287301540374,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316451072692871,0.213719367980957,0.9724269509315492,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203748941421509,0.4763111770153045,0.4763111770153045,1.0,1.0,-2.756054878234864,0.9650066494941713,1.791048288345337,0.3446588814258575,0.9281026124954224,0.9281026124954224,0.0,123.77159118652344,136.0,33803.66015625,0.0,1772.4180908203125,1.0,282.4697570800781,284.67608642578125,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34410.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614815473556519,1.0,0.0,0.0,3.677086353302002,3.677110433578491,9.021961204780382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.224609375,0.0,1551.533203125,1895.4371337890625,0.0,3042.900634765625,0.9102101922035216,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283260583877563,0.502744197845459,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9057312011719,0.8874126076698303,0.3912914395332336,0.3716816008090973,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126009702682495,0.2966750264167785,0.2091543525457382,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.771729052066803,0.2544877827167511,0.2432990819215774,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305210828781128,0.2137409597635269,0.9728049039840698,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216439366340637,0.4760650098323822,0.4760650098323822,1.0,1.0,-2.760958671569824,0.9665098190307616,1.794448733329773,0.3450655937194824,0.9309351444244384,0.9309351444244384,0.0,124.75059509277344,139.0,33873.8515625,0.0,1784.445556640625,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644288182258606,1.0,0.0,0.0,3.690122842788696,3.6901469230651855,9.086045906769868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.87939453125,0.0,1566.645751953125,1895.4371337890625,0.0,3070.547119140625,0.9131858944892884,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209651827812195,0.5144711136817932,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66412353515625,0.8822306394577026,0.3933070302009582,0.3738891780376434,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066378235816956,0.2965824902057647,0.2093135416507721,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665725946426392,0.2549682259559631,0.2440485507249832,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548933029175,0.2133187353610992,0.9724287390708924,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265728831291199,0.4749801158905029,0.4749801158905029,1.0,1.0,-2.7783498764038086,0.9714102149009703,1.8069396018981927,0.3460879325866699,0.9384722709655762,0.9384722709655762,0.0,128.918701171875,127.0,34737.76953125,0.0,1830.7171630859373,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806360960006714,1.0,0.0,0.0,3.736241579055786,3.7362663745880127,9.314578051089484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.94482421875,0.0,1621.9158935546875,1895.4371337890625,0.0,3222.54150390625,0.9237582087516784,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209651827812195,0.5144711136817932,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66412353515625,0.8822306394577026,0.3933070302009582,0.3738891780376434,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066378235816956,0.2965824902057647,0.2093135416507721,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665725946426392,0.2549682259559631,0.2440485507249832,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548933029175,0.2133187353610992,0.9724287390708924,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265728831291199,0.4749801158905029,0.4749801158905029,1.0,1.0,-2.7783498764038086,0.9714102149009703,1.8069396018981927,0.3460879325866699,0.9384722709655762,0.9384722709655762,0.0,128.918701171875,127.0,34737.76953125,0.0,1830.7171630859373,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806360960006714,1.0,0.0,0.0,3.736241579055786,3.7362663745880127,9.314578051089484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.94482421875,0.0,1621.9158935546875,1895.4371337890625,0.0,3222.54150390625,0.9237582087516784,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127405166625977,0.5144214034080505,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.42047119140625,0.8834428191184998,0.3947376012802124,0.3753604292869568,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062066435813904,0.2959595322608948,0.2089634388685226,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666688561439514,0.2549193203449249,0.244116723537445,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243089079856873,0.2122281789779663,0.9682499170303344,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255212783813477,0.4738952219486236,0.4738952219486236,1.0,1.0,-2.7747244834899902,0.9677799344062804,1.806944489479065,0.3435456752777099,0.9427353739738464,0.9427353739738464,0.0,128.78414916992188,115.0,35443.921875,0.0,1824.495849609375,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915612697601318,1.0,0.0,0.0,3.7703027725219727,3.7703278064727774,9.485183909418992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5595703125,0.0,1664.2581787109375,1895.4371337890625,0.0,3324.805419921875,0.9316291809082032,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127405166625977,0.5144214034080505,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.42047119140625,0.8834428191184998,0.3947376012802124,0.3753604292869568,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062066435813904,0.2959595322608948,0.2089634388685226,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666688561439514,0.2549193203449249,0.244116723537445,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243089079856873,0.2122281789779663,0.9682499170303344,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255212783813477,0.4738952219486236,0.4738952219486236,1.0,1.0,-2.7747244834899902,0.9677799344062804,1.806944489479065,0.3435456752777099,0.9427353739738464,0.9427353739738464,0.0,128.78414916992188,115.0,35443.921875,0.0,1824.495849609375,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915612697601318,1.0,0.0,0.0,3.7703027725219727,3.7703278064727774,9.485183909418992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5595703125,0.0,1664.2581787109375,1895.4371337890625,0.0,3324.805419921875,0.9316291809082032,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095445156097412,0.5105637311935425,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594909667969,0.8861897587776184,0.3953513503074646,0.3759449124336242,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078949451446533,0.2955648899078369,0.2086874097585678,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684762477874756,0.2547967135906219,0.2439974993467331,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252949476242065,0.2115503847599029,0.965215027332306,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234105587005615,0.4733527600765228,0.4733527600765228,1.0,1.0,-2.766674995422364,0.963458776473999,1.8032160997390747,0.3410764932632446,0.9432402849197388,0.9432402849197388,0.0,127.32166290283205,115.0,36185.296875,0.0,1805.2598876953125,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898429811000824,1.0,0.0,0.0,3.783232927322388,3.783258199691773,9.550353752274532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.3818359375,0.0,1680.83740234375,1895.4371337890625,0.0,3388.943359375,0.9346142411231996,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070141792297363,0.504854679107666,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.8899586200714111,0.3958762586116791,0.3763753473758697,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104273676872253,0.2950954735279083,0.2083125114440918,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711269855499268,0.2546000182628631,0.2437549829483032,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269775867462158,0.2108024805784225,0.9616016745567322,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204377770423889,0.4730757474899292,0.4730757474899292,1.0,1.0,-2.7552523612976074,0.9582725167274476,1.7969797849655151,0.3384853005409241,0.9441846013069152,0.9441846013069152,0.0,125.19126892089844,103.0,36160.83984375,0.0,1777.8775634765625,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998143672943115,1.0,0.0,0.0,3.793079376220703,3.793104648590088,9.600130397302564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.94873046875,0.0,1693.6531982421875,1895.4371337890625,0.0,3401.853759765625,0.9369485974311828,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.604083240032196,0.4882848262786865,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96392822265625,0.9008091688156128,0.3967867791652679,0.3770954608917236,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180966377258301,0.2940497398376465,0.2074764668941497,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792158126831055,0.2540934979915619,0.2431297302246093,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719760894775,0.209260880947113,0.9538822174072266,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124443173408508,0.4725217521190643,0.4725217521190643,1.0,1.0,-2.725180387496948,0.9450650215148926,1.7801153659820557,0.3320469856262207,0.9425021409988404,0.9425021409988404,0.0,119.23401641845705,106.0,36737.72265625,0.0,1705.158935546875,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066606163978576,1.0,0.0,0.0,3.804686307907105,3.804711818695069,9.658974704507273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86865234375,0.0,1709.91064453125,1895.4371337890625,0.0,3465.58740234375,0.9397526979446412,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.604083240032196,0.4882848262786865,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96392822265625,0.9008091688156128,0.3967867791652679,0.3770954608917236,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180966377258301,0.2940497398376465,0.2074764668941497,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792158126831055,0.2540934979915619,0.2431297302246093,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719760894775,0.209260880947113,0.9538822174072266,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124443173408508,0.4725217521190643,0.4725217521190643,1.0,1.0,-2.725180387496948,0.9450650215148926,1.7801153659820557,0.3320469856262207,0.9425021409988404,0.9425021409988404,0.0,119.23401641845705,106.0,36737.72265625,0.0,1705.158935546875,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066606163978576,1.0,0.0,0.0,3.804686307907105,3.804711818695069,9.658974704507273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86865234375,0.0,1709.91064453125,1895.4371337890625,0.0,3465.58740234375,0.9397526979446412,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023318767547607,0.4790308773517608,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453308105469,0.9074149131774902,0.3975635766983032,0.3777460753917694,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219456076622009,0.2929007411003113,0.2066139131784439,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835969924926758,0.2534888088703155,0.2424730360507965,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352544665336609,0.207737311720848,0.9465301632881165,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077794194221497,0.4719677269458771,0.4719677269458771,1.0,1.0,-2.7041635513305664,0.9355414509773254,1.7686220407485962,0.3269619941711426,0.9379629492759703,0.9379629492759703,0.0,115.82003021240234,109.0,37478.1171875,0.0,1658.6749267578125,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126307368278505,1.0,0.0,0.0,3.8052706718444815,3.8052961826324463,9.66194079410343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.69677734375,0.0,1712.916259765625,1895.4371337890625,0.0,3521.001953125,0.9400746822357178,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023318767547607,0.4790308773517608,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453308105469,0.9074149131774902,0.3975635766983032,0.3777460753917694,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219456076622009,0.2929007411003113,0.2066139131784439,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835969924926758,0.2534888088703155,0.2424730360507965,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352544665336609,0.207737311720848,0.9465301632881165,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077794194221497,0.4719677269458771,0.4719677269458771,1.0,1.0,-2.7041635513305664,0.9355414509773254,1.7686220407485962,0.3269619941711426,0.9379629492759703,0.9379629492759703,0.0,115.82003021240234,109.0,37478.1171875,0.0,1658.6749267578125,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126307368278505,1.0,0.0,0.0,3.8052706718444815,3.8052961826324463,9.66194079410343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.69677734375,0.0,1712.916259765625,1895.4371337890625,0.0,3521.001953125,0.9400746822357178,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992602109909058,0.4757672250270843,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.541259765625,0.9102570414543152,0.3982636630535126,0.3783892095088959,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226348161697388,0.2916916012763977,0.2057583034038543,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847134470939636,0.252822995185852,0.2418255060911178,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351172566413879,0.2061966508626938,0.9395141005516052,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052048563957214,0.4721150994300842,0.4721150994300842,1.0,1.0,-2.6907713413238525,0.9304020404815674,1.7603693008422852,0.3246999084949493,0.9308263063430786,0.9308263063430786,0.0,114.41735076904295,112.0,38340.94921875,0.0,1632.93408203125,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193679690361024,1.0,0.0,0.0,3.795198440551758,3.7952239513397217,9.61086016104673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.69775390625,0.0,1703.0750732421875,1895.4371337890625,0.0,3583.324462890625,0.9379963278770448,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992602109909058,0.4757672250270843,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.541259765625,0.9102570414543152,0.3982636630535126,0.3783892095088959,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226348161697388,0.2916916012763977,0.2057583034038543,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847134470939636,0.252822995185852,0.2418255060911178,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351172566413879,0.2061966508626938,0.9395141005516052,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052048563957214,0.4721150994300842,0.4721150994300842,1.0,1.0,-2.6907713413238525,0.9304020404815674,1.7603693008422852,0.3246999084949493,0.9308263063430786,0.9308263063430786,0.0,114.41735076904295,112.0,38340.94921875,0.0,1632.93408203125,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193679690361024,1.0,0.0,0.0,3.795198440551758,3.7952239513397217,9.61086016104673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.69775390625,0.0,1703.0750732421875,1895.4371337890625,0.0,3583.324462890625,0.9379963278770448,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944289565086365,0.4766197502613067,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.9101884961128236,0.3988646864891052,0.3789901435375213,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858702659607,0.2904071807861328,0.2048865258693695,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834920287132263,0.2520847022533417,0.2411580979824066,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329875826835632,0.2045695483684539,0.9323954582214355,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041090250015259,0.4722624719142914,0.4722624719142914,1.0,1.0,-2.68211030960083,0.927206814289093,1.7549034357070925,0.3233545124530792,0.9211276769638062,0.9211276769638062,0.0,114.34912109375,115.0,39220.421875,0.0,1620.2447509765625,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268847703933716,1.0,0.0,0.0,3.77420973777771,3.774235010147095,9.504851163910644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.7646484375,0.0,1680.3548583984375,1895.4371337890625,0.0,3652.55419921875,0.9334738850593568,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944289565086365,0.4766197502613067,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.9101884961128236,0.3988646864891052,0.3789901435375213,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858702659607,0.2904071807861328,0.2048865258693695,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834920287132263,0.2520847022533417,0.2411580979824066,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329875826835632,0.2045695483684539,0.9323954582214355,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041090250015259,0.4722624719142914,0.4722624719142914,1.0,1.0,-2.68211030960083,0.927206814289093,1.7549034357070925,0.3233545124530792,0.9211276769638062,0.9211276769638062,0.0,114.34912109375,115.0,39220.421875,0.0,1620.2447509765625,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268847703933716,1.0,0.0,0.0,3.77420973777771,3.774235010147095,9.504851163910644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.7646484375,0.0,1680.3548583984375,1895.4371337890625,0.0,3652.55419921875,0.9334738850593568,1.0,0.0,3.0,1.0,0.0
