time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913671255111694,0.4781519472599029,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.909388303756714,0.3991398215293884,0.3793034851551056,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197300434112549,0.2897496819496155,0.2044634968042373,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822737693786621,0.2516980171203613,0.2408341914415359,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313918471336365,0.2037221938371658,0.9288032054901124,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.96356201171875,297.2015380859375,284.1927185058594,1.0,0.5039699077606201,0.4723361730575561,0.4723361730575561,1.0,1.0,-2.679112195968628,0.92614483833313,1.7529674768447876,0.322926789522171,0.9147664308547974,0.9147664308547974,0.0,114.67581939697266,115.0,40062.67578125,0.0,1617.46875,1.0,280.09820556640625,282.6622314453125,291.557861328125,294.2128601074219,293.1499938964844,293.1499938964844,280.04998779296875,36754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331919550895692,1.0,0.0,0.0,3.759617567062378,3.759642839431762,9.431497005607524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.15478515625,0.0,1664.39453125,1895.4371337890625,0.0,3710.36376953125,0.9302741885185242,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878238081932068,0.4804700314998626,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.9079723358154296,0.3993551731109619,0.3795226812362671,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178799152374268,0.2890432775020599,0.2039844840764999,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805599570274353,0.2512684762477875,0.2404516190290451,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293601036071777,0.2028190791606903,0.9249172806739808,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040292143821716,0.4722515940666199,0.4722515940666199,1.0,1.0,-2.676455497741699,0.9249325394630432,1.7515230178833008,0.3222815990447998,0.908962607383728,0.908962607383728,0.0,115.24004364013672,103.0,40097.3828125,0.0,1616.26708984375,1.0,280.0572814941406,282.6202392578125,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36900.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346637725830078,1.0,0.0,0.0,3.7416913509368896,3.7417163848876953,9.341770805804116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.580078125,0.0,1644.497314453125,1895.4371337890625,0.0,3723.814208984375,0.9263853430747986,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811964869499207,0.4738130867481231,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.9129299521446228,0.3996860086917877,0.379804790019989,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201295733451843,0.2875610291957855,0.2029232382774353,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832595705986023,0.2503350377082824,0.2395299822092056,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303687930107117,0.2009129971265792,0.9162028431892396,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991711676120758,0.4720824360847473,0.4720824360847473,1.0,1.0,-2.6559619903564453,0.91632479429245,1.7396371364593506,0.3184771239757538,0.8942223191261292,0.8942223191261292,0.0,112.65050506591795,91.0,40772.51953125,0.0,1575.59521484375,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420167207717896,1.0,0.0,0.0,3.6964328289031982,3.696457624435425,9.117146646531182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.361328125,0.0,1594.88623046875,1895.4371337890625,0.0,3790.7666015625,0.9164827466011048,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811964869499207,0.4738130867481231,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.9129299521446228,0.3996860086917877,0.379804790019989,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201295733451843,0.2875610291957855,0.2029232382774353,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832595705986023,0.2503350377082824,0.2395299822092056,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303687930107117,0.2009129971265792,0.9162028431892396,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991711676120758,0.4720824360847473,0.4720824360847473,1.0,1.0,-2.6559619903564453,0.91632479429245,1.7396371364593506,0.3184771239757538,0.8942223191261292,0.8942223191261292,0.0,112.65050506591795,91.0,40772.51953125,0.0,1575.59521484375,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420167207717896,1.0,0.0,0.0,3.6964328289031982,3.696457624435425,9.117146646531182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.361328125,0.0,1594.88623046875,1895.4371337890625,0.0,3790.7666015625,0.9164827466011048,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797352194786072,0.4602900743484497,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1320495605469,0.9237382411956788,0.4009394943714142,0.3804431855678558,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267602324485779,0.2871798276901245,0.2022919207811355,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904559969902039,0.2502033114433288,0.2389893233776092,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353358864784241,0.1999172121286392,0.9098253846168518,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926798343658447,0.4719403684139251,0.4719403684139251,1.0,1.0,-2.631409883499145,0.906155288219452,1.7252546548843384,0.31379434466362,0.8864665627479553,0.8864665627479553,0.0,108.0548858642578,91.0,39507.4375,0.0,1520.9276123046875,1.0,280.0362548828125,282.6124267578125,291.52392578125,294.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,37221.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250295758247375,1.0,0.0,0.0,3.657381296157837,3.657405614852905,8.925525207814644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.90185546875,0.0,1550.5540771484375,1895.4371337890625,0.0,3635.500244140625,0.9077833294868468,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799442529678345,0.4568452537059784,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392822265625,0.9266886115074158,0.4012831151485443,0.3807002902030945,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286511301994324,0.2872031927108764,0.2022603005170822,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924844622612,0.2502577602863312,0.2389787137508392,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368519902229309,0.1998164355754852,0.9090429544448853,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912669956684112,0.4719132781028747,0.4719132781028747,1.0,1.0,-2.626589059829712,0.9041600823402404,1.7224290370941162,0.3128766119480133,0.8848264813423157,0.8848264813423157,0.0,106.9521713256836,94.0,39430.5703125,0.0,1509.406005859375,1.0,280.0423583984375,282.6209411621094,291.5330810546875,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37223.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228740930557252,1.0,0.0,0.0,3.650078535079956,3.650102853775024,8.889916784937668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.84765625,0.0,1542.410888671875,1895.4371337890625,0.0,3615.658203125,0.9061481952667236,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832856893539429,0.4436457455158233,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442077636719,0.9395014643669128,0.4041922986507416,0.3830336928367615,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366351127624512,0.2880261838436126,0.2025559991598129,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.801101565361023,0.2511861324310303,0.2395052760839462,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431968450546265,0.1998511552810669,0.907369077205658,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870035052299499,0.4720970094203949,0.4720970094203949,1.0,1.0,-2.6124870777130127,0.8988303542137146,1.7136567831039429,0.3104132115840912,0.878385066986084,0.878385066986084,0.0,102.93193817138672,97.0,38268.37109375,0.0,1472.4000244140625,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011996984481812,1.0,0.0,0.0,3.609716892242432,3.609740734100342,8.69439929829241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.51025390625,0.0,1496.650390625,1895.4371337890625,0.0,3414.7646484375,0.8970453143119812,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832856893539429,0.4436457455158233,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442077636719,0.9395014643669128,0.4041922986507416,0.3830336928367615,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366351127624512,0.2880261838436126,0.2025559991598129,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.801101565361023,0.2511861324310303,0.2395052760839462,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431968450546265,0.1998511552810669,0.907369077205658,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870035052299499,0.4720970094203949,0.4720970094203949,1.0,1.0,-2.6124870777130127,0.8988303542137146,1.7136567831039429,0.3104132115840912,0.878385066986084,0.878385066986084,0.0,102.93193817138672,97.0,38268.37109375,0.0,1472.4000244140625,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011996984481812,1.0,0.0,0.0,3.609716892242432,3.609740734100342,8.69439929829241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.51025390625,0.0,1496.650390625,1895.4371337890625,0.0,3414.7646484375,0.8970453143119812,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.587800145149231,0.4348542690277099,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.9495713710784912,0.407841145992279,0.3862212002277374,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430505394935608,0.2894980609416961,0.2034162431955337,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079962134361267,0.2527240812778473,0.2407385259866714,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485036253929138,0.2005981206893921,0.9095999598503112,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853080511093139,0.472280740737915,0.472280740737915,1.0,1.0,-2.6109402179718018,0.8985675573348999,1.712372660636902,0.3103736639022827,0.8749017715454102,0.8749017715454102,0.0,100.584228515625,100.0,37289.30859375,0.0,1459.8802490234375,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826408982276917,1.0,0.0,0.0,3.5787127017974854,3.5787360668182373,8.545686682737141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.38037109375,0.0,1461.2022705078125,1895.4371337890625,0.0,3241.324462890625,0.8899633288383484,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.587800145149231,0.4348542690277099,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.9495713710784912,0.407841145992279,0.3862212002277374,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430505394935608,0.2894980609416961,0.2034162431955337,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079962134361267,0.2527240812778473,0.2407385259866714,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485036253929138,0.2005981206893921,0.9095999598503112,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853080511093139,0.472280740737915,0.472280740737915,1.0,1.0,-2.6109402179718018,0.8985675573348999,1.712372660636902,0.3103736639022827,0.8749017715454102,0.8749017715454102,0.0,100.584228515625,100.0,37289.30859375,0.0,1459.8802490234375,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826408982276917,1.0,0.0,0.0,3.5787127017974854,3.5787360668182373,8.545686682737141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.38037109375,0.0,1461.2022705078125,1895.4371337890625,0.0,3241.324462890625,0.8899633288383484,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901859998703003,0.431919664144516,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.9535175561904908,0.4098309576511383,0.3879878520965576,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455831408500671,0.2903742492198944,0.2039587646722793,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106667995452881,0.2536338269710541,0.2415105104446411,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506439685821533,0.201125368475914,0.9115618467330932,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852335155010223,0.4723725914955139,0.4723725914955139,1.0,1.0,-2.6134700775146484,0.8997668623924255,1.713703155517578,0.3109649419784546,0.8747740983963013,0.8747740983963013,0.0,99.91497802734376,100.0,36452.8046875,0.0,1460.2850341796875,1.0,280.8966064453125,283.31805419921875,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722543120384216,1.0,0.0,0.0,3.567187547683716,3.567210912704468,8.490733307553455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.50341796875,0.0,1447.6788330078125,1895.4371337890625,0.0,3143.95654296875,0.8873208165168762,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926684737205505,0.4296673536300659,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77606201171875,0.9570221304893494,0.4119470119476318,0.3899301588535309,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478628993034363,0.2913581728935241,0.2046113312244415,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130335211753845,0.2546443343162536,0.2424153983592987,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525847554206848,0.2017482072114944,0.9141154885292052,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855966567993164,0.4723215401172638,0.4723215401172638,1.0,1.0,-2.6180341243743896,0.901531994342804,1.7165021896362305,0.311673104763031,0.8743075728416443,0.8743075728416443,0.0,99.49455261230467,118.0,36402.45703125,0.0,1464.52685546875,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.962890625,293.1499938964844,293.1499938964844,281.25,36499.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673678636550903,1.0,0.0,0.0,3.5591366291046143,3.559159994125366,8.452450401819078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.78759765625,0.0,1438.0496826171875,1895.4371337890625,0.0,3098.118896484375,0.8853842616081238,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957850217819214,0.4407597184181213,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.951960265636444,0.4164209365844726,0.3941535949707031,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430083394050598,0.2935263812541961,0.2061461508274078,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085933327674866,0.2568662166595459,0.2445488572120666,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481788396835327,0.2031624466180801,0.920698583126068,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929254055023193,0.4722193777561188,0.4722193777561188,1.0,1.0,-2.6487274169921875,0.9137462973594666,1.7349810600280762,0.3167002499103546,0.8768031001091003,0.8768031001091003,0.0,103.40119934082033,136.0,35783.140625,0.0,1523.7774658203125,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545141816139221,1.0,0.0,0.0,3.552277088165283,3.552300214767456,8.419900723311002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59619140625,0.0,1428.27099609375,1895.4371337890625,0.0,2977.568115234375,0.8836095333099365,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957850217819214,0.4407597184181213,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.951960265636444,0.4164209365844726,0.3941535949707031,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430083394050598,0.2935263812541961,0.2061461508274078,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085933327674866,0.2568662166595459,0.2445488572120666,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481788396835327,0.2031624466180801,0.920698583126068,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929254055023193,0.4722193777561188,0.4722193777561188,1.0,1.0,-2.6487274169921875,0.9137462973594666,1.7349810600280762,0.3167002499103546,0.8768031001091003,0.8768031001091003,0.0,103.40119934082033,136.0,35783.140625,0.0,1523.7774658203125,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545141816139221,1.0,0.0,0.0,3.552277088165283,3.552300214767456,8.419900723311002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59619140625,0.0,1428.27099609375,1895.4371337890625,0.0,2977.568115234375,0.8836095333099365,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942686796188354,0.4641976952552795,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2545471191406,0.9377743601799012,0.4212704300880432,0.3988617062568664,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317428231239319,0.2960000336170196,0.2079929113388061,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.79722660779953,0.2593640089035034,0.2470824122428894,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381263375282288,0.2047620117664337,0.928830623626709,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050655603408813,0.4721172451972961,0.4721172451972961,1.0,1.0,-2.697570323944092,0.9332451820373536,1.7643251419067385,0.3251360654830932,0.8828137516975403,0.8828137516975403,0.0,111.39312744140624,154.0,35553.9453125,0.0,1628.829345703125,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450490832328796,1.0,0.0,0.0,3.559687852859497,3.55971097946167,8.455068609691807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.046875,0.0,1433.3399658203125,1895.4371337890625,0.0,2888.92333984375,0.8849842548370361,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942686796188354,0.4641976952552795,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2545471191406,0.9377743601799012,0.4212704300880432,0.3988617062568664,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317428231239319,0.2960000336170196,0.2079929113388061,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.79722660779953,0.2593640089035034,0.2470824122428894,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381263375282288,0.2047620117664337,0.928830623626709,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050655603408813,0.4721172451972961,0.4721172451972961,1.0,1.0,-2.697570323944092,0.9332451820373536,1.7643251419067385,0.3251360654830932,0.8828137516975403,0.8828137516975403,0.0,111.39312744140624,154.0,35553.9453125,0.0,1628.829345703125,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450490832328796,1.0,0.0,0.0,3.559687852859497,3.55971097946167,8.455068609691807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.046875,0.0,1433.3399658203125,1895.4371337890625,0.0,2888.92333984375,0.8849842548370361,1.0,0.0,3.0,1.0,0.0
12137460,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882431268692017,0.4955233335494995,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5099792480469,0.9188460111618042,0.42644003033638,0.4039906561374664,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175503611564636,0.2987329959869385,0.2101071178913116,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826652526855469,0.2620925903320312,0.2499496191740036,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255798578262329,0.20644511282444,0.9379711151123048,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205512642860413,0.4710675776004791,0.4710675776004791,1.0,1.0,-2.758339166641236,0.955689549446106,1.802649736404419,0.3339135944843292,0.8922770619392395,0.8922770619392395,0.0,122.47396850585938,157.0,35452.1875,0.0,1769.8443603515625,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391656875610352,1.0,0.0,0.0,3.581554651260376,3.581577777862549,8.559264301766234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.638671875,0.0,1453.8519287109375,1895.4371337890625,0.0,2833.92138671875,0.8895841836929321,1.0,0.0,3.0,1.0,0.0
12137520,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882431268692017,0.4955233335494995,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5099792480469,0.9188460111618042,0.42644003033638,0.4039906561374664,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175503611564636,0.2987329959869385,0.2101071178913116,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826652526855469,0.2620925903320312,0.2499496191740036,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255798578262329,0.20644511282444,0.9379711151123048,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205512642860413,0.4710675776004791,0.4710675776004791,1.0,1.0,-2.758339166641236,0.955689549446106,1.802649736404419,0.3339135944843292,0.8922770619392395,0.8922770619392395,0.0,122.47396850585938,157.0,35452.1875,0.0,1769.8443603515625,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391656875610352,1.0,0.0,0.0,3.581554651260376,3.581577777862549,8.559264301766234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.638671875,0.0,1453.8519287109375,1895.4371337890625,0.0,2833.92138671875,0.8895841836929321,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803592801094055,0.5195261240005493,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7502136230469,0.907078206539154,0.4317894577980041,0.4092621505260467,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078205585479736,0.3016045689582824,0.2122941464185714,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732535004615784,0.2649449408054352,0.2528972327709198,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169280052185059,0.208042487502098,0.9465911388397216,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328313112258911,0.4700179100036621,0.4700179100036621,1.0,1.0,-2.810065984725952,0.9743080735206604,1.835757851600647,0.3412119746208191,0.904874324798584,0.904874324798584,0.0,131.5972442626953,160.0,35233.13671875,0.0,1892.9588623046875,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354389667510986,1.0,0.0,0.0,3.6167361736297607,3.616759777069092,8.728245575184701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.412109375,0.0,1489.331298828125,1895.4371337890625,0.0,2799.1328125,0.8971927165985107,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803592801094055,0.5195261240005493,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7502136230469,0.907078206539154,0.4317894577980041,0.4092621505260467,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078205585479736,0.3016045689582824,0.2122941464185714,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732535004615784,0.2649449408054352,0.2528972327709198,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169280052185059,0.208042487502098,0.9465911388397216,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328313112258911,0.4700179100036621,0.4700179100036621,1.0,1.0,-2.810065984725952,0.9743080735206604,1.835757851600647,0.3412119746208191,0.904874324798584,0.904874324798584,0.0,131.5972442626953,160.0,35233.13671875,0.0,1892.9588623046875,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354389667510986,1.0,0.0,0.0,3.6167361736297607,3.616759777069092,8.728245575184701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.412109375,0.0,1489.331298828125,1895.4371337890625,0.0,2799.1328125,0.8971927165985107,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.993259608745575,0.5762696862220764,0.5205806493759155,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322631835937,0.899663507938385,0.4339708089828491,0.4117995500564575,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010070323944092,0.3026206791400909,0.213330328464508,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670226097106934,0.2660489380359649,0.2543281316757202,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108998894691467,0.2085198760032653,0.950500786304474,285.63238525390625,284.95001220703125,299.6137390136719,288.9544982910156,298.1018981933594,297.3012390136719,285.62359619140625,1.0,0.5376543998718262,0.4694930613040924,0.4694930613040924,1.0,1.0,-2.822190761566162,0.9780600070953368,1.8441307544708248,0.342645525932312,0.9083256125450134,0.9083256125450134,0.0,136.96327209472656,160.0,36196.04296875,0.0,1937.8624267578125,1.0,281.8991394042969,284.29791259765625,292.04254150390625,294.4093322753906,293.1499938964844,293.1499938964844,281.8500061035156,35048.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491122722625732,1.0,0.0,0.0,3.63502049446106,3.635044097900391,8.816719514470606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.53955078125,0.0,1509.4788818359375,1895.4371337890625,0.0,2926.956787109375,0.9012340307235718,1.0,0.0,3.0,1.0,0.0
12137760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9833956360816956,0.57291179895401,0.5174121260643005,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5822448730469,0.8916863203048706,0.4355848729610443,0.4137464463710785,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7934719920158386,0.3031401932239532,0.2139918655157089,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602857947349548,0.2667480111122131,0.2553602457046509,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7039019465446472,0.2086315155029297,0.9527053833007812,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997131347656,285.5806884765625,1.0,0.5414305925369263,0.4686906039714813,0.4686906039714813,1.0,1.0,-2.8253087997436523,0.9776915907859802,1.847617149353028,0.3417388200759887,0.9119935035705566,0.9119935035705566,0.0,142.45327758789062,163.0,36366.9453125,0.0,1969.369384765625,1.0,281.85797119140625,284.24200439453125,292.0702819824219,294.4302062988281,293.1499938964844,293.1499938964844,281.54998779296875,35092.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591485619544983,1.0,0.0,0.0,3.6514103412628174,3.651434183120728,8.896405461200629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.23876953125,0.0,1527.948974609375,1895.4371337890625,0.0,3021.02001953125,0.9049575328826904,1.0,0.0,3.0,1.0,0.0
12137820,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966028094291687,0.5671074986457825,0.512391984462738,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774108886719,0.8793451189994812,0.4378372132778168,0.4165111482143402,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814018130302429,0.3033105432987213,0.2145673632621765,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.749798059463501,0.267385870218277,0.2565503716468811,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923392415046692,0.208200141787529,0.9534183740615844,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469845533370972,0.4670856893062591,0.4670856893062591,1.0,1.0,-2.825584888458252,0.9745004773139954,1.851084351539612,0.3386116027832031,0.916022777557373,0.916022777557373,0.0,151.45303344726562,166.0,37341.65234375,0.0,2013.1864013671875,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800147771835327,1.0,0.0,0.0,3.678924560546875,3.678948879241944,9.030983960656158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.60205078125,0.0,1560.1512451171875,1895.4371337890625,0.0,3216.71923828125,0.9112409353256226,1.0,0.0,3.0,1.0,0.0
12137880,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966028094291687,0.5671074986457825,0.512391984462738,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774108886719,0.8793451189994812,0.4378372132778168,0.4165111482143402,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814018130302429,0.3033105432987213,0.2145673632621765,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.749798059463501,0.267385870218277,0.2565503716468811,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923392415046692,0.208200141787529,0.9534183740615844,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469845533370972,0.4670856893062591,0.4670856893062591,1.0,1.0,-2.825584888458252,0.9745004773139954,1.851084351539612,0.3386116027832031,0.916022777557373,0.916022777557373,0.0,151.45303344726562,166.0,37341.65234375,0.0,2013.1864013671875,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800147771835327,1.0,0.0,0.0,3.678924560546875,3.678948879241944,9.030983960656158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.60205078125,0.0,1560.1512451171875,1895.4371337890625,0.0,3216.71923828125,0.9112409353256226,1.0,0.0,3.0,1.0,0.0
12137940,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520189166069032,0.5618532299995422,0.5080046653747559,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.8707835674285889,0.4392247796058655,0.4182328283786773,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726529836654663,0.3028522431850433,0.2145458608865738,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.742353081703186,0.2673894464969635,0.2569511830806732,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836609840393066,0.2072976976633072,0.9511836767196656,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503323674201965,0.4656091332435608,0.4656091332435608,1.0,1.0,-2.8201563358306885,0.9692890644073486,1.85086727142334,0.3346982300281524,0.9171890616416932,0.9171890616416932,0.0,158.04043579101562,166.0,38364.2421875,0.0,2036.071044921875,1.0,281.2606811523437,283.7456970214844,292.1305236816406,294.6460876464844,293.1499938964844,293.1499938964844,281.25,35499.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941189646720886,1.0,0.0,0.0,3.696524381637573,3.6965487003326416,9.117597983276936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.72607421875,0.0,1581.7530517578125,1895.4371337890625,0.0,3348.70556640625,0.9153290390968324,1.0,0.0,3.0,1.0,0.0
12138000,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.95087069272995,0.5614243149757385,0.5076150298118591,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759948730469,0.8701303005218506,0.439342588186264,0.4183563888072967,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719704508781433,0.3028084933757782,0.2145265191793441,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417753338813782,0.2673823237419128,0.2569629848003387,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829710602760315,0.2072114646434784,0.9508915543556212,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.093017578125,297.2723083496094,285.1741638183594,1.0,0.5505617260932922,0.4654807448387146,0.4654807448387146,1.0,1.0,-2.819476366043091,0.9687533378601074,1.850723028182984,0.3343159556388855,0.9173803329467772,0.9173803329467772,0.0,158.55316162109375,169.0,38372.41015625,0.0,2037.4288330078125,1.0,281.2579345703125,283.7415771484375,292.1266174316406,294.6370849609375,293.1499938964844,293.1499938964844,280.95001220703125,35510.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943688869476318,1.0,0.0,0.0,3.697804927825928,3.697829484939575,9.123916697717504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.16455078125,0.0,1583.298583984375,1895.4371337890625,0.0,3351.0400390625,0.9156269431114196,1.0,0.0,3.0,1.0,0.0
12138060,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375279545783995,0.5556243658065796,0.5027193427085876,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97589111328125,0.8630338907241821,0.4404505789279938,0.4197223782539367,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643879055976868,0.3019584715366363,0.2141669243574142,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353655099868774,0.2670206725597381,0.2569382488727569,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751595139503479,0.2059071063995361,0.9465096592903136,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528278946876526,0.465040773153305,0.465040773153305,1.0,1.0,-2.809509038925171,0.9637978672981262,1.8457111120224,0.3316463530063629,0.9160876274108888,0.9160876274108888,0.0,164.28219604492188,172.0,39375.63671875,0.0,2048.670166015625,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35765.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053551554679872,1.0,0.0,0.0,3.7072463035583496,3.707270860671997,9.170566954708192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.80224609375,0.0,1596.01708984375,1895.4371337890625,0.0,3453.44921875,0.917913556098938,1.0,0.0,3.0,1.0,0.0
12138120,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375279545783995,0.5556243658065796,0.5027193427085876,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97589111328125,0.8630338907241821,0.4404505789279938,0.4197223782539367,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643879055976868,0.3019584715366363,0.2141669243574142,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353655099868774,0.2670206725597381,0.2569382488727569,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751595139503479,0.2059071063995361,0.9465096592903136,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528278946876526,0.465040773153305,0.465040773153305,1.0,1.0,-2.809509038925171,0.9637978672981262,1.8457111120224,0.3316463530063629,0.9160876274108888,0.9160876274108888,0.0,164.28219604492188,172.0,39375.63671875,0.0,2048.670166015625,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35765.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053551554679872,1.0,0.0,0.0,3.7072463035583496,3.707270860671997,9.170566954708192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.80224609375,0.0,1596.01708984375,1895.4371337890625,0.0,3453.44921875,0.917913556098938,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.925597608089447,0.5496631860733032,0.4976518452167511,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7755432128906,0.857265830039978,0.441277265548706,0.4207710325717926,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579939961433411,0.3008769154548645,0.2136066555976867,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299348711967468,0.2664211690425873,0.2566340863704681,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683710217475891,0.2043958306312561,0.9409466981887816,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542276501655579,0.4646007716655731,0.4646007716655731,1.0,1.0,-2.7969565391540527,0.9578955173492432,1.8390610218048096,0.3285920321941376,0.9121192693710328,0.9121192693710328,0.0,169.09046936035156,175.0,40309.19140625,0.0,2051.20751953125,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147717356681824,1.0,0.0,0.0,3.7065703868865967,3.706594944000244,9.1672234248108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.8935546875,0.0,1597.319580078125,1895.4371337890625,0.0,3540.832763671875,0.9179442524909972,1.0,0.0,3.0,1.0,0.0
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.925597608089447,0.5496631860733032,0.4976518452167511,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7755432128906,0.857265830039978,0.441277265548706,0.4207710325717926,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579939961433411,0.3008769154548645,0.2136066555976867,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299348711967468,0.2664211690425873,0.2566340863704681,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683710217475891,0.2043958306312561,0.9409466981887816,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542276501655579,0.4646007716655731,0.4646007716655731,1.0,1.0,-2.7969565391540527,0.9578955173492432,1.8390610218048096,0.3285920321941376,0.9121192693710328,0.9121192693710328,0.0,169.09046936035156,175.0,40309.19140625,0.0,2051.20751953125,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147717356681824,1.0,0.0,0.0,3.7065703868865967,3.706594944000244,9.1672234248108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.8935546875,0.0,1597.319580078125,1895.4371337890625,0.0,3540.832763671875,0.9179442524909972,1.0,0.0,3.0,1.0,0.0
12138300,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920214295387268,0.546651303768158,0.4951300919055938,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291809082031,0.8547998666763306,0.4416203498840332,0.4212400317192077,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.755180299282074,0.3002830147743225,0.2132928073406219,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275221943855286,0.2660652995109558,0.2564273774623871,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.665316104888916,0.2035942524671554,0.9379276037216188,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547078847885132,0.4643807709217071,0.4643807709217071,1.0,1.0,-2.790236234664917,0.9547696113586426,1.8354666233062744,0.3269813954830169,0.9085714221000672,0.9085714221000672,0.0,171.21156311035156,175.0,41160.33203125,0.0,2050.387451171875,1.0,280.3998107910156,283.0753479003906,292.22723388671875,294.9574584960937,293.1499938964844,293.1499938964844,280.3500061035156,36195.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214640259742736,1.0,0.0,0.0,3.7024080753326416,3.702432632446289,9.146646107183188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.7314453125,0.0,1593.7423095703125,1895.4371337890625,0.0,3602.663330078125,0.9170822501182556,1.0,0.0,3.0,1.0,0.0
