time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138360,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148623943328856,0.5435619354248047,0.4924342036247253,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762023925781,0.852321982383728,0.4418789148330688,0.4215768575668335,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523568272590637,0.2996209263801574,0.2129014879465103,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.725077211856842,0.2656470537185669,0.2561319768428802,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622565984725952,0.2027387171983719,0.9345723390579224,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550491213798523,0.464254230260849,0.464254230260849,1.0,1.0,-2.782544136047364,0.9514374732971193,1.8311067819595337,0.3253848254680633,0.9054995775222778,0.9054995775222778,0.0,173.29718017578125,178.0,41177.64453125,0.0,2047.8175048828125,1.0,280.35772705078125,283.0240173339844,292.2193298339844,294.901611328125,293.1499938964844,293.1499938964844,280.04998779296875,36329.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232930541038512,1.0,0.0,0.0,3.6951425075531006,3.695166826248169,9.110781888921338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.00244140625,0.0,1586.4715576171875,1895.4371337890625,0.0,3619.517333984375,0.9155790209770204,1.0,0.0,3.0,1.0,0.0
12138420,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053004384040833,0.537350058555603,0.4870963096618652,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793640136719,0.8478973507881165,0.4422895908355713,0.4221817851066589,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472108006477356,0.2982240319252014,0.2120825946331024,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205349206924438,0.2647358477115631,0.2554787993431091,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566046476364136,0.2009743005037307,0.9276124238967896,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554786920547485,0.4640011489391327,0.4640011489391327,1.0,1.0,-2.7667236328125,0.9446268677711488,1.8220969438552856,0.3221271336078644,0.8962728977203369,0.8962728977203369,0.0,177.11419677734375,166.0,42020.51171875,0.0,2040.3076171875,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311630725860596,1.0,0.0,0.0,3.672203779220581,3.6722280979156494,8.998017619887833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.33544921875,0.0,1562.8306884765625,1895.4371337890625,0.0,3691.797607421875,0.9106560349464417,1.0,0.0,3.0,1.0,0.0
12138480,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053004384040833,0.537350058555603,0.4870963096618652,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793640136719,0.8478973507881165,0.4422895908355713,0.4221817851066589,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472108006477356,0.2982240319252014,0.2120825946331024,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205349206924438,0.2647358477115631,0.2554787993431091,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566046476364136,0.2009743005037307,0.9276124238967896,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554786920547485,0.4640011489391327,0.4640011489391327,1.0,1.0,-2.7667236328125,0.9446268677711488,1.8220969438552856,0.3221271336078644,0.8962728977203369,0.8962728977203369,0.0,177.11419677734375,166.0,42020.51171875,0.0,2040.3076171875,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311630725860596,1.0,0.0,0.0,3.672203779220581,3.6722280979156494,8.998017619887833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.33544921875,0.0,1562.8306884765625,1895.4371337890625,0.0,3691.797607421875,0.9106560349464417,1.0,0.0,3.0,1.0,0.0
12138540,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064420461654664,0.5335776805877686,0.4829120635986328,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5558166503906,0.8519477844238281,0.4441028833389282,0.4232962131500244,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495102882385254,0.2980073094367981,0.2115479558706283,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229003310203552,0.2647422552108764,0.2550456523895263,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578049659729004,0.200002372264862,0.9213387370109558,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514512658119202,0.4637480974197387,0.4637480974197387,1.0,1.0,-2.754321813583374,0.939190149307251,1.815131664276123,0.3193353414535522,0.8924161791801453,0.8924161791801453,0.0,173.60499572753906,154.0,40840.72265625,0.0,2003.9205322265625,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143451452255248,1.0,0.0,0.0,3.64976978302002,3.649793863296509,8.888412708074611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.4775390625,0.0,1537.247314453125,1895.4371337890625,0.0,3536.88330078125,0.9056352972984314,1.0,0.0,3.0,1.0,0.0
12138600,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064420461654664,0.5335776805877686,0.4829120635986328,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5558166503906,0.8519477844238281,0.4441028833389282,0.4232962131500244,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495102882385254,0.2980073094367981,0.2115479558706283,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229003310203552,0.2647422552108764,0.2550456523895263,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578049659729004,0.200002372264862,0.9213387370109558,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514512658119202,0.4637480974197387,0.4637480974197387,1.0,1.0,-2.754321813583374,0.939190149307251,1.815131664276123,0.3193353414535522,0.8924161791801453,0.8924161791801453,0.0,173.60499572753906,154.0,40840.72265625,0.0,2003.9205322265625,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143451452255248,1.0,0.0,0.0,3.64976978302002,3.649793863296509,8.888412708074611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.4775390625,0.0,1537.247314453125,1895.4371337890625,0.0,3536.88330078125,0.9056352972984314,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916689157485962,0.5316767692565918,0.4805903136730194,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589416503906,0.8633929491043091,0.4473349452018738,0.4257238209247589,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583925724029541,0.2990452647209167,0.2118416726589203,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311782240867615,0.2658240795135498,0.2555129528045654,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652106046676636,0.2000907063484192,0.91908597946167,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458710789680481,0.4636251628398895,0.4636251628398895,1.0,1.0,-2.752647876739502,0.938276469707489,1.814371347427368,0.3186728060245514,0.8915104269981384,0.8915104269981384,0.0,165.15374755859375,142.0,39821.3515625,0.0,1961.597900390625,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964762091636658,1.0,0.0,0.0,3.634514570236206,3.634538412094116,8.814265015644196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.22119140625,0.0,1518.9039306640625,1895.4371337890625,0.0,3370.7158203125,0.9021063446998596,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916689157485962,0.5316767692565918,0.4805903136730194,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589416503906,0.8633929491043091,0.4473349452018738,0.4257238209247589,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583925724029541,0.2990452647209167,0.2118416726589203,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311782240867615,0.2658240795135498,0.2555129528045654,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652106046676636,0.2000907063484192,0.91908597946167,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458710789680481,0.4636251628398895,0.4636251628398895,1.0,1.0,-2.752647876739502,0.938276469707489,1.814371347427368,0.3186728060245514,0.8915104269981384,0.8915104269981384,0.0,165.15374755859375,142.0,39821.3515625,0.0,1961.597900390625,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964762091636658,1.0,0.0,0.0,3.634514570236206,3.634538412094116,8.814265015644196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.22119140625,0.0,1518.9039306640625,1895.4371337890625,0.0,3370.7158203125,0.9021063446998596,1.0,0.0,3.0,1.0,0.0
12138780,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332497715950012,0.5306148529052734,0.4790783524513244,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654235839844,0.8800129890441895,0.451322853565216,0.428886353969574,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718716859817505,0.3007700741291046,0.2126217782497406,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434167265892029,0.2675517201423645,0.2565783560276031,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770195364952087,0.2008711993694305,0.9198563098907472,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397146344184875,0.4635022580623626,0.4635022580623626,1.0,1.0,-2.757769823074341,0.94007009267807,1.8176997900009155,0.3192261755466461,0.8933849334716797,0.8933849334716797,0.0,154.4801483154297,130.0,38904.6796875,0.0,1919.51220703125,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.70172119140625,293.1499938964844,293.1499938964844,281.25,36135.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819406032562256,1.0,0.0,0.0,3.628667116165161,3.6286909580230713,8.78592572917114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.61767578125,0.0,1510.5709228515625,1895.4371337890625,0.0,3234.7646484375,0.9006282687187195,1.0,0.0,3.0,1.0,0.0
12138840,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332497715950012,0.5306148529052734,0.4790783524513244,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654235839844,0.8800129890441895,0.451322853565216,0.428886353969574,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718716859817505,0.3007700741291046,0.2126217782497406,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434167265892029,0.2675517201423645,0.2565783560276031,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770195364952087,0.2008711993694305,0.9198563098907472,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397146344184875,0.4635022580623626,0.4635022580623626,1.0,1.0,-2.757769823074341,0.94007009267807,1.8176997900009155,0.3192261755466461,0.8933849334716797,0.8933849334716797,0.0,154.4801483154297,130.0,38904.6796875,0.0,1919.51220703125,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.70172119140625,293.1499938964844,293.1499938964844,281.25,36135.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819406032562256,1.0,0.0,0.0,3.628667116165161,3.6286909580230713,8.78592572917114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.61767578125,0.0,1510.5709228515625,1895.4371337890625,0.0,3234.7646484375,0.9006282687187195,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.943139672279358,0.5302652716636658,0.4784425795078277,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11346435546875,0.8899247646331787,0.4534830451011657,0.4306046664714813,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800431251525879,0.3017837405204773,0.2131066620349884,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508615851402283,0.268566370010376,0.257242202758789,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842705011367798,0.2014286965131759,0.9209676384925842,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.123046875,1.0,0.5365626811981201,0.4634408056735992,0.4634408056735992,1.0,1.0,-2.7617850303649902,0.9415435194969176,1.820241451263428,0.3197634220123291,0.8958965539932251,0.8958965539932251,0.0,148.76344299316406,130.0,38070.51171875,0.0,1898.885498046875,1.0,281.1981506347656,283.685546875,292.244384765625,294.595703125,293.1499938964844,293.1499938964844,281.25,35983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734005093574524,1.0,0.0,0.0,3.629474639892578,3.629498481750488,8.789837693257141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.20361328125,0.0,1510.3294677734375,1895.4371337890625,0.0,3154.70654296875,0.9007388949394226,1.0,0.0,3.0,1.0,0.0
12138960,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541338682174684,0.5300773978233337,0.4780393540859222,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1712646484375,0.901149570941925,0.4557733237743377,0.4324904680252075,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894079089164734,0.3029130399227142,0.2136956304311752,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594923377037048,0.2696900367736816,0.2580305933952331,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925984621047974,0.2021004557609558,0.9226524829864502,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190795898437,297.2434387207031,285.1733703613281,1.0,0.53343266248703,0.463194191455841,0.463194191455841,1.0,1.0,-2.767245054244995,0.9432355761528016,1.8240095376968384,0.320192277431488,0.8980017304420471,0.8980017304420471,0.0,142.80349731445312,118.0,38055.484375,0.0,1879.2938232421875,1.0,281.2415466308594,283.7412109375,292.285400390625,294.6842041015625,293.1499938964844,293.1499938964844,281.54998779296875,35853.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702000379562378,1.0,0.0,0.0,3.633346557617188,3.6333703994750977,8.808600568954716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.59423828125,0.0,1513.627685546875,1895.4371337890625,0.0,3124.68701171875,0.9014787077903748,1.0,0.0,3.0,1.0,0.0
12139020,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772040843963624,0.5299453735351562,0.4773606956005096,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.375,0.9291805624961852,0.4605540931224823,0.4364066421985626,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108888268470764,0.3053509593009949,0.2149751633405685,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800205945968628,0.2721165418624878,0.259755939245224,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117277979850769,0.2036394327878952,0.9268618226051332,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272259712219238,0.4627009928226471,0.4627009928226471,1.0,1.0,-2.7798030376434326,0.9472129940986632,1.832590103149414,0.3212869763374328,0.9053217768669128,0.9053217768669128,0.0,130.67916870117188,106.0,37252.55859375,0.0,1841.4212646484373,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601140379905701,1.0,0.0,0.0,3.648767709732056,3.648791551589966,8.883532700565411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.87451171875,0.0,1528.552734375,1895.4371337890625,0.0,3030.07421875,0.90472811460495,1.0,0.0,3.0,1.0,0.0
12139080,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772040843963624,0.5299453735351562,0.4773606956005096,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.375,0.9291805624961852,0.4605540931224823,0.4364066421985626,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108888268470764,0.3053509593009949,0.2149751633405685,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800205945968628,0.2721165418624878,0.259755939245224,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117277979850769,0.2036394327878952,0.9268618226051332,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272259712219238,0.4627009928226471,0.4627009928226471,1.0,1.0,-2.7798030376434326,0.9472129940986632,1.832590103149414,0.3212869763374328,0.9053217768669128,0.9053217768669128,0.0,130.67916870117188,106.0,37252.55859375,0.0,1841.4212646484373,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601140379905701,1.0,0.0,0.0,3.648767709732056,3.648791551589966,8.883532700565411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.87451171875,0.0,1528.552734375,1895.4371337890625,0.0,3030.07421875,0.90472811460495,1.0,0.0,3.0,1.0,0.0
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974940419197084,0.5276820659637451,0.4755557179450989,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.959703266620636,0.464010626077652,0.4396415948867798,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323696851730347,0.3067401647567749,0.2158715575933456,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028456568717957,0.273741066455841,0.2611166834831238,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.730509877204895,0.2045605033636093,0.9299415946006776,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208298563957214,0.4622077643871307,0.4622077643871307,1.0,1.0,-2.787945032119751,0.9494144320487976,1.838530659675598,0.3217606246471405,0.9074665904045104,0.9074665904045104,0.0,119.26751708984376,109.0,38413.5546875,0.0,1799.78369140625,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780756592750549,1.0,0.0,0.0,3.663199186325073,3.6632232666015625,8.953943506639916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4951171875,0.0,1545.148681640625,1895.4371337890625,0.0,3198.5439453125,0.9079729318618774,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974940419197084,0.5276820659637451,0.4755557179450989,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.959703266620636,0.464010626077652,0.4396415948867798,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323696851730347,0.3067401647567749,0.2158715575933456,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028456568717957,0.273741066455841,0.2611166834831238,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.730509877204895,0.2045605033636093,0.9299415946006776,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208298563957214,0.4622077643871307,0.4622077643871307,1.0,1.0,-2.787945032119751,0.9494144320487976,1.838530659675598,0.3217606246471405,0.9074665904045104,0.9074665904045104,0.0,119.26751708984376,109.0,38413.5546875,0.0,1799.78369140625,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780756592750549,1.0,0.0,0.0,3.663199186325073,3.6632232666015625,8.953943506639916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4951171875,0.0,1545.148681640625,1895.4371337890625,0.0,3198.5439453125,0.9079729318618774,1.0,0.0,3.0,1.0,0.0
12139260,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.997165024280548,0.5221439599990845,0.4710429012775421,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.9628567099571228,0.463904857635498,0.440214604139328,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8334065675735474,0.3047725558280945,0.2149722576141357,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8041274547576904,0.2720918655395508,0.2602017521858215,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7305374145507812,0.2021951973438263,0.9224861860275269,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,298.1322937011719,297.24078369140625,284.99627685546875,1.0,0.5170536041259766,0.461540937423706,0.461540937423706,1.0,1.0,-2.7660369873046875,0.9391908049583436,1.8268461227416992,0.3183800280094147,0.9064589142799376,0.9064589142799376,0.0,117.45074462890624,112.0,39242.37890625,0.0,1761.695556640625,1.0,280.9580993652344,283.5169372558594,292.4354248046875,295.0138854980469,293.1499938964844,293.1499938964844,280.6499938964844,35824.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964312672615051,1.0,0.0,0.0,3.670563220977783,3.670587301254273,8.989978823592537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.8369140625,0.0,1554.8436279296875,1895.4371337890625,0.0,3370.2958984375,0.9097394347190856,1.0,0.0,3.0,1.0,0.0
12139320,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.997165024280548,0.5221439599990845,0.4710429012775421,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.9628567099571228,0.463904857635498,0.440214604139328,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8334065675735474,0.3047725558280945,0.2149722576141357,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8041274547576904,0.2720918655395508,0.2602017521858215,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7305374145507812,0.2021951973438263,0.9224861860275269,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,298.1322937011719,297.24078369140625,284.99627685546875,1.0,0.5170536041259766,0.461540937423706,0.461540937423706,1.0,1.0,-2.7660369873046875,0.9391908049583436,1.8268461227416992,0.3183800280094147,0.9064589142799376,0.9064589142799376,0.0,117.45074462890624,112.0,39242.37890625,0.0,1761.695556640625,1.0,280.9580993652344,283.5169372558594,292.4354248046875,295.0138854980469,293.1499938964844,293.1499938964844,280.6499938964844,35824.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964312672615051,1.0,0.0,0.0,3.670563220977783,3.670587301254273,8.989978823592537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.8369140625,0.0,1554.8436279296875,1895.4371337890625,0.0,3370.2958984375,0.9097394347190856,1.0,0.0,3.0,1.0,0.0
12139380,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9940266013145448,0.5161032676696777,0.4658820331096649,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.962315022945404,0.4639403820037842,0.4402405917644501,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8315203785896301,0.3030979931354522,0.213776096701622,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022307753562927,0.2706998884677887,0.2588519752025604,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277494668960571,0.2000330835580825,0.9126610159873962,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.5148459672927856,0.4608741104602813,0.4608741104602813,1.0,1.0,-2.7510554790496826,0.9320501685142516,1.8190054893493648,0.312719464302063,0.9026238322257996,0.9026238322257996,0.0,117.0503387451172,115.0,40057.98828125,0.0,1733.477783203125,1.0,280.6580505371094,283.27166748046875,292.4188537597656,295.0507507324219,293.1499938964844,293.1499938964844,280.3500061035156,36076.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092735648155212,1.0,0.0,0.0,3.6685192584991455,3.6685433387756334,8.979969834399526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9482421875,0.0,1554.444091796875,1895.4371337890625,0.0,3489.86083984375,0.9094496369361876,1.0,0.0,3.0,1.0,0.0
12139440,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9940266013145448,0.5161032676696777,0.4658820331096649,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.962315022945404,0.4639403820037842,0.4402405917644501,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8315203785896301,0.3030979931354522,0.213776096701622,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022307753562927,0.2706998884677887,0.2588519752025604,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277494668960571,0.2000330835580825,0.9126610159873962,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.5148459672927856,0.4608741104602813,0.4608741104602813,1.0,1.0,-2.7510554790496826,0.9320501685142516,1.8190054893493648,0.312719464302063,0.9026238322257996,0.9026238322257996,0.0,117.0503387451172,115.0,40057.98828125,0.0,1733.477783203125,1.0,280.6580505371094,283.27166748046875,292.4188537597656,295.0507507324219,293.1499938964844,293.1499938964844,280.3500061035156,36076.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092735648155212,1.0,0.0,0.0,3.6685192584991455,3.6685433387756334,8.979969834399526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9482421875,0.0,1554.444091796875,1895.4371337890625,0.0,3489.86083984375,0.9094496369361876,1.0,0.0,3.0,1.0,0.0
12139500,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.9909659624099731,0.5132213830947876,0.4633739590644836,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63751220703125,0.960205376148224,0.4639593958854675,0.4403288960456848,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292102217674255,0.302305668592453,0.2132608592510223,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998270392417908,0.2700456976890564,0.2582783699035644,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.7251744866371155,0.1989926844835281,0.9081710577011108,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.20684814453125,284.6278381347656,1.0,0.513970136642456,0.4605407118797302,0.4605407118797302,1.0,1.0,-2.741442441940308,0.9275643229484558,1.813878059387207,0.3103107511997223,0.8990880250930786,0.8990880250930786,0.0,117.59043884277344,115.0,40835.2265625,0.0,1721.685791015625,1.0,280.4008178710937,283.0840759277344,292.4360656738281,295.1649780273437,293.1499938964844,293.1499938964844,280.3500061035156,36230.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165254831314088,1.0,0.0,0.0,3.6637253761291504,3.66374945640564,8.956516239777557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.17724609375,0.0,1550.2236328125,1895.4371337890625,0.0,3557.059326171875,0.9084459543228148,1.0,0.0,3.0,1.0,0.0
12139560,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871869683265686,0.5103091597557068,0.46077361702919,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792541503906,0.9573190808296204,0.46391761302948,0.4403243958950043,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263487815856934,0.3014845550060272,0.212710902094841,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968443036079407,0.2693687379360199,0.2576739490032196,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.7221195101737976,0.1979394108057022,0.9036202430725098,284.57940673828125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132247805595398,0.4605703055858612,0.4605703055858612,1.0,1.0,-2.7314555644989014,0.9236289858818054,1.8078266382217407,0.3085384368896484,0.8959801197052002,0.8959801197052002,0.0,118.4098663330078,118.0,40799.28515625,0.0,1710.7081298828125,1.0,280.3581848144531,283.0290832519531,292.4065246582031,295.0824890136719,293.1499938964844,293.1499938964844,280.6499938964844,36366.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185458421707152,1.0,0.0,0.0,3.655735731124878,3.655759811401367,8.917495506466366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.70166015625,0.0,1542.3056640625,1895.4371337890625,0.0,3575.732421875,0.9067866802215576,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9818050265312196,0.5069246292114258,0.4571259617805481,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7456970214844,0.954192280769348,0.465386301279068,0.441279798746109,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228423595428467,0.3011321127414703,0.212208941578865,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931438684463501,0.2690372765064239,0.257093995809555,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178698778152466,0.1966919600963592,0.8969727158546448,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470397949219,1.0,0.5124174952507019,0.4606294631958008,0.4606294631958008,1.0,1.0,-2.7189176082611084,0.9188130497932434,1.8001046180725098,0.3062050640583038,0.8945798873901367,0.8945798873901367,0.0,119.54063415527344,121.0,39651.03515625,0.0,1697.49951171875,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.84674072265625,293.1499938964844,293.1499938964844,280.95001220703125,36295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018701314926147,1.0,0.0,0.0,3.643876552581787,3.643900394439697,8.85973236108839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4521484375,0.0,1528.5755615234375,1895.4371337890625,0.0,3421.01025390625,0.9041209816932678,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9818050265312196,0.5069246292114258,0.4571259617805481,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7456970214844,0.954192280769348,0.465386301279068,0.441279798746109,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228423595428467,0.3011321127414703,0.212208941578865,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931438684463501,0.2690372765064239,0.257093995809555,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178698778152466,0.1966919600963592,0.8969727158546448,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470397949219,1.0,0.5124174952507019,0.4606294631958008,0.4606294631958008,1.0,1.0,-2.7189176082611084,0.9188130497932434,1.8001046180725098,0.3062050640583038,0.8945798873901367,0.8945798873901367,0.0,119.54063415527344,121.0,39651.03515625,0.0,1697.49951171875,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.84674072265625,293.1499938964844,293.1499938964844,280.95001220703125,36295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018701314926147,1.0,0.0,0.0,3.643876552581787,3.643900394439697,8.85973236108839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4521484375,0.0,1528.5755615234375,1895.4371337890625,0.0,3421.01025390625,0.9041209816932678,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.979553520679474,0.5053552389144897,0.4554449915885925,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94146728515625,0.9547064900398254,0.4682841598987579,0.4437485039234161,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223541378974915,0.3020367324352264,0.2126723378896713,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925646305084229,0.2697779536247253,0.2575974464416504,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164352536201477,0.1964679956436157,0.8950509428977966,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128427743911743,0.4606886208057403,0.4606886208057403,1.0,1.0,-2.718707323074341,0.9188764095306396,1.7998309135437012,0.3060286045074463,0.8960540294647217,0.8960540294647217,0.0,120.10447692871094,124.0,38639.82421875,0.0,1699.80908203125,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839868903160095,1.0,0.0,0.0,3.6392433643341056,3.6392672061920166,8.837216114443436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.34912109375,0.0,1522.01416015625,1895.4371337890625,0.0,3253.931884765625,0.902963399887085,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.979553520679474,0.5053552389144897,0.4554449915885925,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94146728515625,0.9547064900398254,0.4682841598987579,0.4437485039234161,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223541378974915,0.3020367324352264,0.2126723378896713,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925646305084229,0.2697779536247253,0.2575974464416504,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164352536201477,0.1964679956436157,0.8950509428977966,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128427743911743,0.4606886208057403,0.4606886208057403,1.0,1.0,-2.718707323074341,0.9188764095306396,1.7998309135437012,0.3060286045074463,0.8960540294647217,0.8960540294647217,0.0,120.10447692871094,124.0,38639.82421875,0.0,1699.80908203125,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839868903160095,1.0,0.0,0.0,3.6392433643341056,3.6392672061920166,8.837216114443436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.34912109375,0.0,1522.01416015625,1895.4371337890625,0.0,3253.931884765625,0.902963399887085,1.0,0.0,3.0,1.0,0.0
12139860,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779118299484252,0.5045783519744873,0.4546244144439697,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1418762207031,0.9559392929077148,0.4719098806381225,0.447027176618576,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226088285446167,0.3036181330680847,0.2136866450309753,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927783727645874,0.2711367607116699,0.2587723731994629,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715912401676178,0.1968895196914672,0.8964016437530518,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.1437683105469,1.0,0.5143651366233826,0.4605593681335449,0.4605593681335449,1.0,1.0,-2.725909471511841,0.9215010404586792,1.8044084310531616,0.3067818880081177,0.900238037109375,0.900238037109375,0.0,120.89238739013672,127.0,37735.984375,0.0,1714.0797119140625,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695184588432312,1.0,0.0,0.0,3.643701076507568,3.64372491836548,8.858878572937101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.890625,0.0,1525.1275634765625,1895.4371337890625,0.0,3118.293701171875,0.9037949442863464,1.0,0.0,3.0,1.0,0.0
12139920,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779118299484252,0.5045783519744873,0.4546244144439697,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1418762207031,0.9559392929077148,0.4719098806381225,0.447027176618576,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226088285446167,0.3036181330680847,0.2136866450309753,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927783727645874,0.2711367607116699,0.2587723731994629,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715912401676178,0.1968895196914672,0.8964016437530518,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.1437683105469,1.0,0.5143651366233826,0.4605593681335449,0.4605593681335449,1.0,1.0,-2.725909471511841,0.9215010404586792,1.8044084310531616,0.3067818880081177,0.900238037109375,0.900238037109375,0.0,120.89238739013672,127.0,37735.984375,0.0,1714.0797119140625,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695184588432312,1.0,0.0,0.0,3.643701076507568,3.64372491836548,8.858878572937101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.890625,0.0,1525.1275634765625,1895.4371337890625,0.0,3118.293701171875,0.9037949442863464,1.0,0.0,3.0,1.0,0.0
12139980,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760091304779052,0.5042792558670044,0.4542888700962066,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.956868588924408,0.475965142250061,0.4507729113101959,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227771520614624,0.3056131303310394,0.2150319814682006,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929158806800842,0.2728763818740845,0.260362297296524,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154989838600159,0.1977175176143646,0.8998509049415588,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167539119720459,0.4604301452636719,0.4604301452636719,1.0,1.0,-2.73767614364624,0.9259184002876282,1.8117578029632568,0.3083086609840393,0.9071078896522522,0.9071078896522522,0.0,122.1197509765625,130.0,36900.15625,0.0,1737.2574462890625,1.0,281.541748046875,283.949462890625,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578771352767944,1.0,0.0,0.0,3.658048868179321,3.6580729484558105,8.928784041017934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.7265625,0.0,1539.10595703125,1895.4371337890625,0.0,3009.096435546875,0.9068236947059632,1.0,0.0,3.0,1.0,0.0
12140040,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760091304779052,0.5042792558670044,0.4542888700962066,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.956868588924408,0.475965142250061,0.4507729113101959,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227771520614624,0.3056131303310394,0.2150319814682006,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929158806800842,0.2728763818740845,0.260362297296524,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154989838600159,0.1977175176143646,0.8998509049415588,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167539119720459,0.4604301452636719,0.4604301452636719,1.0,1.0,-2.73767614364624,0.9259184002876282,1.8117578029632568,0.3083086609840393,0.9071078896522522,0.9071078896522522,0.0,122.1197509765625,130.0,36900.15625,0.0,1737.2574462890625,1.0,281.541748046875,283.949462890625,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578771352767944,1.0,0.0,0.0,3.658048868179321,3.6580729484558105,8.928784041017934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.7265625,0.0,1539.10595703125,1895.4371337890625,0.0,3009.096435546875,0.9068236947059632,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742464423179626,0.5034548044204712,0.4539805650711059,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.22119140625,0.9564903378486632,0.4775779247283935,0.4525863230228424,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222495913505554,0.306316465139389,0.2156928181648254,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923569083213806,0.2735284566879272,0.2611629962921142,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7148004174232483,0.197993591427803,0.9017691612243652,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181528329849243,0.4603655040264129,0.4603655040264129,1.0,1.0,-2.743551731109619,0.9281160831451416,1.815435647964477,0.3091368079185486,0.9077810645103456,0.9077810645103456,0.0,123.0823745727539,130.0,37872.703125,0.0,1750.52978515625,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9156799316406,293.1499938964844,293.1499938964844,281.25,35625.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677557110786438,1.0,0.0,0.0,3.6654365062713614,3.665460586547852,8.964884159468056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.162109375,0.0,1547.59521484375,1895.4371337890625,0.0,3101.757080078125,0.9084435105323792,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704493880271912,0.5019473433494568,0.4529226422309875,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.17413330078125,0.9540659785270692,0.478682279586792,0.4538725912570953,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201426863670349,0.3066215515136719,0.2160605490207672,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901763319969177,0.2738500237464905,0.2616541683673858,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126773595809937,0.1979940384626388,0.902581512928009,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194605588912964,0.4600849151611328,0.4600849151611328,1.0,1.0,-2.745840311050415,0.9284767508506776,1.8173636198043823,0.3089343905448913,0.9087554216384888,0.9087554216384888,0.0,124.64261627197266,133.0,38021.875,0.0,1761.2625732421875,1.0,281.2577209472656,283.7362976074219,292.4400329589844,294.91510009765625,293.1499938964844,293.1499938964844,280.95001220703125,35674.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750561475753784,1.0,0.0,0.0,3.670968532562256,3.670992851257324,8.991965501081722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.22705078125,0.0,1554.1710205078125,1895.4371337890625,0.0,3170.2333984375,0.9097397923469543,1.0,0.0,3.0,1.0,0.0
