time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598482251167296,0.4979708790779114,0.4498006999492645,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.9463703036308287,0.4800079464912414,0.4555430114269256,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137502074241638,0.306534469127655,0.2162737697362899,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836242914199829,0.2738544940948486,0.2620141506195068,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061238288879395,0.1974045485258102,0.9015718698501588,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.9753723144531,1.0,0.5216803550720215,0.4595237076282501,0.4595237076282501,1.0,1.0,-2.743579149246216,0.9264407157897948,1.8171385526657104,0.3072267174720764,0.9075161218643188,0.9075161218643188,0.0,128.52854919433594,136.0,39032.73828125,0.0,1776.04541015625,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933742642402649,1.0,0.0,0.0,3.676847696304321,3.6768720149993896,9.020790230351848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.29052734375,0.0,1562.19580078125,1895.4371337890625,0.0,3341.748779296875,0.911174178123474,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598482251167296,0.4979708790779114,0.4498006999492645,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.9463703036308287,0.4800079464912414,0.4555430114269256,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137502074241638,0.306534469127655,0.2162737697362899,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836242914199829,0.2738544940948486,0.2620141506195068,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061238288879395,0.1974045485258102,0.9015718698501588,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.9753723144531,1.0,0.5216803550720215,0.4595237076282501,0.4595237076282501,1.0,1.0,-2.743579149246216,0.9264407157897948,1.8171385526657104,0.3072267174720764,0.9075161218643188,0.9075161218643188,0.0,128.52854919433594,136.0,39032.73828125,0.0,1776.04541015625,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933742642402649,1.0,0.0,0.0,3.676847696304321,3.6768720149993896,9.020790230351848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.29052734375,0.0,1562.19580078125,1895.4371337890625,0.0,3341.748779296875,0.911174178123474,1.0,0.0,3.0,1.0,0.0
12140340,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473530650138856,0.4933539927005768,0.4459713995456695,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77490234375,0.9371548891067504,0.4806062579154968,0.4564297795295715,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060674667358398,0.3058897256851196,0.21603824198246,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760316729545593,0.2732904255390167,0.2617780566215515,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982188820838928,0.1962520480155944,0.8978164196014404,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232875347137451,0.4589625298976898,0.4589625298976898,1.0,1.0,-2.7349674701690674,0.9219018220901488,1.8130656480789185,0.3043636679649353,0.9035379886627196,0.9035379886627196,0.0,132.7274932861328,139.0,39932.515625,0.0,1782.6856689453125,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073554277420044,1.0,0.0,0.0,3.67380952835083,3.6738338470458975,9.005888728097489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.38916015625,0.0,1560.59228515625,1895.4371337890625,0.0,3472.044921875,0.9106534719467164,1.0,0.0,3.0,1.0,0.0
12140400,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473530650138856,0.4933539927005768,0.4459713995456695,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77490234375,0.9371548891067504,0.4806062579154968,0.4564297795295715,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060674667358398,0.3058897256851196,0.21603824198246,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760316729545593,0.2732904255390167,0.2617780566215515,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982188820838928,0.1962520480155944,0.8978164196014404,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232875347137451,0.4589625298976898,0.4589625298976898,1.0,1.0,-2.7349674701690674,0.9219018220901488,1.8130656480789185,0.3043636679649353,0.9035379886627196,0.9035379886627196,0.0,132.7274932861328,139.0,39932.515625,0.0,1782.6856689453125,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073554277420044,1.0,0.0,0.0,3.67380952835083,3.6738338470458975,9.005888728097489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.38916015625,0.0,1560.59228515625,1895.4371337890625,0.0,3472.044921875,0.9106534719467164,1.0,0.0,3.0,1.0,0.0
12140460,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345299005508424,0.4884228110313415,0.441811203956604,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716552734375,0.9279378652572632,0.4807687997817993,0.456855833530426,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.798210084438324,0.3049484491348266,0.2155610918998718,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685550451278687,0.272382915019989,0.2611753642559051,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901764273643494,0.1947522461414337,0.8922992944717407,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.52435302734375,0.4587318301200866,0.4587318301200866,1.0,1.0,-2.7225546836853027,0.916528344154358,1.8060263395309448,0.3014642000198364,0.89683997631073,0.89683997631073,0.0,136.82009887695312,142.0,40745.28125,0.0,1783.0623779296875,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179641008377076,1.0,0.0,0.0,3.6603965759277344,3.660420656204224,8.940247653299593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.638671875,0.0,1547.6405029296875,1895.4371337890625,0.0,3570.3583984375,0.9078415036201476,1.0,0.0,3.0,1.0,0.0
12140520,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345299005508424,0.4884228110313415,0.441811203956604,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716552734375,0.9279378652572632,0.4807687997817993,0.456855833530426,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.798210084438324,0.3049484491348266,0.2155610918998718,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685550451278687,0.272382915019989,0.2611753642559051,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901764273643494,0.1947522461414337,0.8922992944717407,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.52435302734375,0.4587318301200866,0.4587318301200866,1.0,1.0,-2.7225546836853027,0.916528344154358,1.8060263395309448,0.3014642000198364,0.89683997631073,0.89683997631073,0.0,136.82009887695312,142.0,40745.28125,0.0,1783.0623779296875,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179641008377076,1.0,0.0,0.0,3.6603965759277344,3.660420656204224,8.940247653299593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.638671875,0.0,1547.6405029296875,1895.4371337890625,0.0,3570.3583984375,0.9078415036201476,1.0,0.0,3.0,1.0,0.0
12140580,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.925379991531372,0.485630065202713,0.4388051033020019,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.74200439453125,0.9221532940864564,0.482296884059906,0.4579522013664245,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930899858474731,0.305131196975708,0.2154987305402755,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635891437530518,0.2722873091697693,0.2609200775623321,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844134330749512,0.1938566714525222,0.8877851366996765,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253239274024963,0.4585011303424835,0.4585011303424835,1.0,1.0,-2.714441061019897,0.912893772125244,1.8015474081039429,0.2991489768028259,0.895419180393219,0.895419180393219,0.0,139.8362274169922,145.0,39638.0234375,0.0,1784.8798828125,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023737907409668,1.0,0.0,0.0,3.648143529891968,3.648167610168457,8.880494419827301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5048828125,0.0,1533.393310546875,1895.4371337890625,0.0,3425.70166015625,0.9050828814506532,1.0,0.0,3.0,1.0,0.0
12140640,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.925379991531372,0.485630065202713,0.4388051033020019,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.74200439453125,0.9221532940864564,0.482296884059906,0.4579522013664245,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930899858474731,0.305131196975708,0.2154987305402755,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635891437530518,0.2722873091697693,0.2609200775623321,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844134330749512,0.1938566714525222,0.8877851366996765,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253239274024963,0.4585011303424835,0.4585011303424835,1.0,1.0,-2.714441061019897,0.912893772125244,1.8015474081039429,0.2991489768028259,0.895419180393219,0.895419180393219,0.0,139.8362274169922,145.0,39638.0234375,0.0,1784.8798828125,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023737907409668,1.0,0.0,0.0,3.648143529891968,3.648167610168457,8.880494419827301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5048828125,0.0,1533.393310546875,1895.4371337890625,0.0,3425.70166015625,0.9050828814506532,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9227063059806824,0.4849334955215454,0.4380066096782684,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.9210010170936584,0.4836151301860809,0.4590484499931335,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919560074806213,0.3057020306587219,0.2158105820417404,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623963356018066,0.2726274728775024,0.261153906583786,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828249096870422,0.1937526762485504,0.8869753479957581,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260201096534729,0.4583857655525207,0.4583857655525207,1.0,1.0,-2.7144768238067627,0.9126915335655212,1.801785230636597,0.2987066805362701,0.8963567018508911,0.8963567018508911,0.0,140.8636016845703,145.0,38728.65234375,0.0,1789.6917724609375,1.0,280.898681640625,283.4194030761719,292.2682800292969,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36204.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911422491073608,1.0,0.0,0.0,3.644452810287476,3.6444766521453857,8.86253417320404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.94921875,0.0,1528.535888671875,1895.4371337890625,0.0,3320.88818359375,0.9042295813560486,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209927320480348,0.4845415651798248,0.4376126825809479,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398193359375,0.9207280278205872,0.4852045178413391,0.4604853093624115,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915626168251038,0.3065182268619537,0.2163384705781936,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618721127510071,0.2731777429580688,0.2616271078586578,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819367408752441,0.1938504427671432,0.8871816396713257,284.9396667480469,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269140601158142,0.4583396017551422,0.4583396017551422,1.0,1.0,-2.717177152633667,0.91367369890213,1.803503394126892,0.2988600432872772,0.8968851566314697,0.8968851566314697,0.0,141.6746063232422,148.0,38648.7578125,0.0,1797.5072021484375,1.0,280.9418334960937,283.473876953125,292.2900390625,294.7387390136719,293.1499938964844,293.1499938964844,281.25,36111.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852962255477905,1.0,0.0,0.0,3.643257141113281,3.6432812213897705,8.856720796757145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.85546875,0.0,1526.509765625,1895.4371337890625,0.0,3266.1923828125,0.9038656949996948,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181929230690002,0.4841991662979126,0.4372174143791199,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.14111328125,0.9207813739776612,0.4888088405132293,0.463780015707016,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7913704514503479,0.3085622191429138,0.217699646949768,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613775730133057,0.274643987417221,0.2629420161247253,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808536648750305,0.194421648979187,0.889410674571991,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291967391967773,0.4582473039627075,0.4582473039627075,1.0,1.0,-2.726550579071045,0.9172205924987792,1.8093299865722656,0.2998936474323272,0.9010655283927916,0.9010655283927916,0.0,143.3048553466797,151.0,37758.0,0.0,1819.2333984375,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714104890823364,1.0,0.0,0.0,3.647532224655152,3.6475560665130615,8.87751752998156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.9013671875,0.0,1529.4149169921875,1895.4371337890625,0.0,3136.04150390625,0.9046555757522584,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181929230690002,0.4841991662979126,0.4372174143791199,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.14111328125,0.9207813739776612,0.4888088405132293,0.463780015707016,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7913704514503479,0.3085622191429138,0.217699646949768,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613775730133057,0.274643987417221,0.2629420161247253,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808536648750305,0.194421648979187,0.889410674571991,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291967391967773,0.4582473039627075,0.4582473039627075,1.0,1.0,-2.726550579071045,0.9172205924987792,1.8093299865722656,0.2998936474323272,0.9010655283927916,0.9010655283927916,0.0,143.3048553466797,151.0,37758.0,0.0,1819.2333984375,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714104890823364,1.0,0.0,0.0,3.647532224655152,3.6475560665130615,8.87751752998156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.9013671875,0.0,1529.4149169921875,1895.4371337890625,0.0,3136.04150390625,0.9046555757522584,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127984046936036,0.4819859564304352,0.4359279870986938,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734802246094,0.9184272289276124,0.4911424517631531,0.4665188789367676,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893712520599365,0.3097176551818847,0.2188223302364349,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592971324920654,0.2754322588443756,0.2640499770641327,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783716082572937,0.194549486041069,0.8913969397544861,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317482352256775,0.4581550061702728,0.4581550061702728,1.0,1.0,-2.733369827270508,0.9197419285774232,1.8136279582977293,0.3006508648395538,0.9000456929206848,0.9000456929206848,0.0,145.94288635253906,154.0,38821.03125,0.0,1841.8819580078125,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868290781974792,1.0,0.0,0.0,3.649893522262573,3.649917602539064,8.889016385182913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.455078125,0.0,1532.7427978515625,1895.4371337890625,0.0,3280.541015625,0.9052178859710692,1.0,0.0,3.0,1.0,0.0
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127984046936036,0.4819859564304352,0.4359279870986938,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734802246094,0.9184272289276124,0.4911424517631531,0.4665188789367676,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893712520599365,0.3097176551818847,0.2188223302364349,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592971324920654,0.2754322588443756,0.2640499770641327,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783716082572937,0.194549486041069,0.8913969397544861,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317482352256775,0.4581550061702728,0.4581550061702728,1.0,1.0,-2.733369827270508,0.9197419285774232,1.8136279582977293,0.3006508648395538,0.9000456929206848,0.9000456929206848,0.0,145.94288635253906,154.0,38821.03125,0.0,1841.8819580078125,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868290781974792,1.0,0.0,0.0,3.649893522262573,3.649917602539064,8.889016385182913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.455078125,0.0,1532.7427978515625,1895.4371337890625,0.0,3280.541015625,0.9052178859710692,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039252400398254,0.478214293718338,0.4329729080200195,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7785949707031,0.912434697151184,0.4921115040779114,0.4678479135036468,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843948006629944,0.309833824634552,0.2191681414842605,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545537352561951,0.2753002047538757,0.2642710208892822,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732015013694763,0.19388447701931,0.8899765610694885,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338310599327087,0.4576816856861114,0.4576816856861114,1.0,1.0,-2.7303969860076904,0.9176406860351562,1.812756419181824,0.2989274263381958,0.8961751461029053,0.8961751461029053,0.0,149.8015594482422,157.0,39775.20703125,0.0,1855.3082275390625,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039683938026428,1.0,0.0,0.0,3.6446573734283447,3.644681453704834,8.863529501468292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.978515625,0.0,1528.43212890625,1895.4371337890625,0.0,3440.546875,0.9041768908500672,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039252400398254,0.478214293718338,0.4329729080200195,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7785949707031,0.912434697151184,0.4921115040779114,0.4678479135036468,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843948006629944,0.309833824634552,0.2191681414842605,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545537352561951,0.2753002047538757,0.2642710208892822,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732015013694763,0.19388447701931,0.8899765610694885,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338310599327087,0.4576816856861114,0.4576816856861114,1.0,1.0,-2.7303969860076904,0.9176406860351562,1.812756419181824,0.2989274263381958,0.8961751461029053,0.8961751461029053,0.0,149.8015594482422,157.0,39775.20703125,0.0,1855.3082275390625,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039683938026428,1.0,0.0,0.0,3.6446573734283447,3.644681453704834,8.863529501468292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.978515625,0.0,1528.43212890625,1895.4371337890625,0.0,3440.546875,0.9041768908500672,1.0,0.0,3.0,1.0,0.0
12141180,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972043395042419,0.4761318862438202,0.4306743443012237,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.9080498814582824,0.4940764904022217,0.4694179892539978,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806071043014526,0.310730516910553,0.2196504026651382,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508059740066528,0.2756753861904144,0.2645186483860016,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688566207885742,0.193517729640007,0.888138473033905,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356730818748474,0.4572083652019501,0.4572083652019501,1.0,1.0,-2.728180170059204,0.9158294796943665,1.8123506307601929,0.2971268892288208,0.8975345492362976,0.8975345492362976,0.0,153.0699005126953,160.0,38758.8046875,0.0,1867.1292724609373,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923887014389038,1.0,0.0,0.0,3.642380952835083,3.642404794692993,8.852460382513527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.56787109375,0.0,1524.98828125,1895.4371337890625,0.0,3332.53955078125,0.903611958026886,1.0,0.0,3.0,1.0,0.0
12141240,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972043395042419,0.4761318862438202,0.4306743443012237,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.9080498814582824,0.4940764904022217,0.4694179892539978,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806071043014526,0.310730516910553,0.2196504026651382,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508059740066528,0.2756753861904144,0.2645186483860016,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688566207885742,0.193517729640007,0.888138473033905,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356730818748474,0.4572083652019501,0.4572083652019501,1.0,1.0,-2.728180170059204,0.9158294796943665,1.8123506307601929,0.2971268892288208,0.8975345492362976,0.8975345492362976,0.0,153.0699005126953,160.0,38758.8046875,0.0,1867.1292724609373,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923887014389038,1.0,0.0,0.0,3.642380952835083,3.642404794692993,8.852460382513527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.56787109375,0.0,1524.98828125,1895.4371337890625,0.0,3332.53955078125,0.903611958026886,1.0,0.0,3.0,1.0,0.0
12141300,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951728940010071,0.4757246971130371,0.4301536083221435,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9071605205535888,0.4955513179302215,0.4706799983978271,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798141837120056,0.3115910589694977,0.2201795279979705,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498897910118103,0.2761895060539245,0.2649365365505218,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6676415205001831,0.1936056762933731,0.8883019685745239,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367360711097717,0.4569717049598694,0.4569717049598694,1.0,1.0,-2.7304015159606934,0.916233241558075,1.8141682147979736,0.2968128025531769,0.8998480439186096,0.8998480439186096,0.0,154.2725830078125,160.0,37880.15625,0.0,1876.143310546875,1.0,281.1986083984375,283.66412353515625,292.240234375,294.60430908203125,293.1499938964844,293.1499938964844,281.25,35923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882252037525177,1.0,0.0,0.0,3.6440393924713135,3.6440634727478014,8.860524189913122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.93115234375,0.0,1525.9761962890625,1895.4371337890625,0.0,3237.681884765625,0.9039430618286132,1.0,0.0,3.0,1.0,0.0
12141360,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.893864095211029,0.4755987524986267,0.4300093948841095,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463317871094,0.906970739364624,0.497273176908493,0.4722568392753601,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796422839164734,0.3126689791679382,0.2209023535251617,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495175004005432,0.2768883407115936,0.2655659019947052,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.666993260383606,0.1938632577657699,0.8893147110939026,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379535555839539,0.4568544924259186,0.4568544924259186,1.0,1.0,-2.734961748123169,0.9177879691123962,1.8171738386154173,0.29714035987854,0.9017454981803894,0.9017454981803894,0.0,155.25955200195312,163.0,37830.109375,0.0,1887.774658203125,1.0,281.2418212890625,283.7169494628906,292.2557067871094,294.65631103515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771530389785767,1.0,0.0,0.0,3.6482789516448975,3.648302793502808,8.881153235051897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.8203125,0.0,1529.9246826171875,1895.4371337890625,0.0,3189.894287109375,0.9047892093658448,1.0,0.0,3.0,1.0,0.0
12141420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892754912376404,0.4734559655189514,0.4287484288215637,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9047881364822388,0.4993866086006164,0.4747681021690368,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778151631355286,0.3138759434223175,0.2220468670129776,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475156784057617,0.2775560319423675,0.2665441632270813,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645670533180237,0.1938777267932891,0.8907197117805481,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404387712478638,0.4566200971603393,0.4566200971603393,1.0,1.0,-2.7407126426696777,0.919581949710846,1.8211307525634768,0.2974424064159393,0.900743842124939,0.900743842124939,0.0,158.0591278076172,166.0,38877.42578125,0.0,1909.7503662109373,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906055092811584,1.0,0.0,0.0,3.651609897613525,3.651633977890015,8.897378052097338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13818359375,0.0,1534.4610595703125,1895.4371337890625,0.0,3315.8701171875,0.9055819511413574,1.0,0.0,3.0,1.0,0.0
12141480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892754912376404,0.4734559655189514,0.4287484288215637,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9047881364822388,0.4993866086006164,0.4747681021690368,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778151631355286,0.3138759434223175,0.2220468670129776,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475156784057617,0.2775560319423675,0.2665441632270813,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645670533180237,0.1938777267932891,0.8907197117805481,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404387712478638,0.4566200971603393,0.4566200971603393,1.0,1.0,-2.7407126426696777,0.919581949710846,1.8211307525634768,0.2974424064159393,0.900743842124939,0.900743842124939,0.0,158.0591278076172,166.0,38877.42578125,0.0,1909.7503662109373,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906055092811584,1.0,0.0,0.0,3.651609897613525,3.651633977890015,8.897378052097338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13818359375,0.0,1534.4610595703125,1895.4371337890625,0.0,3315.8701171875,0.9055819511413574,1.0,0.0,3.0,1.0,0.0
12141540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818256855010986,0.4698362052440643,0.4259165823459625,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.8999521136283875,0.5001980066299438,0.4759384989738464,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735833525657654,0.3141106963157654,0.2224661260843277,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434129118919373,0.277364045381546,0.2666978240013122,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600310206413269,0.1931673437356948,0.8890345096588135,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424566268920898,0.4563857018947601,0.4563857018947601,1.0,1.0,-2.7373859882354736,0.9178040027618408,1.8195821046829224,0.2961867749691009,0.8968842029571533,0.8968842029571533,0.0,161.92767333984375,169.0,39824.5390625,0.0,1922.6353759765625,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066994786262512,1.0,0.0,0.0,3.646977186203003,3.647001266479492,8.874816899151483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.07666015625,0.0,1530.8892822265625,1895.4371337890625,0.0,3465.94873046875,0.9046832919120787,1.0,0.0,3.0,1.0,0.0
12141600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818256855010986,0.4698362052440643,0.4259165823459625,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.8999521136283875,0.5001980066299438,0.4759384989738464,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735833525657654,0.3141106963157654,0.2224661260843277,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434129118919373,0.277364045381546,0.2666978240013122,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600310206413269,0.1931673437356948,0.8890345096588135,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424566268920898,0.4563857018947601,0.4563857018947601,1.0,1.0,-2.7373859882354736,0.9178040027618408,1.8195821046829224,0.2961867749691009,0.8968842029571533,0.8968842029571533,0.0,161.92767333984375,169.0,39824.5390625,0.0,1922.6353759765625,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066994786262512,1.0,0.0,0.0,3.646977186203003,3.647001266479492,8.874816899151483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.07666015625,0.0,1530.8892822265625,1895.4371337890625,0.0,3465.94873046875,0.9046832919120787,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759767413139343,0.4679015278816223,0.4237517714500427,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9506530761719,0.8964254856109619,0.5020641088485718,0.4773982465267181,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705002427101135,0.315174788236618,0.2230553925037384,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402350306510925,0.2777179479598999,0.266915500164032,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562972664833069,0.192791149020195,0.8871146440505981,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442545413970947,0.4560229182243347,0.4560229182243347,1.0,1.0,-2.735191345214844,0.9162274599075316,1.818963885307312,0.2947103381156921,0.8982477188110352,0.8982477188110352,0.0,165.1592559814453,172.0,38801.69921875,0.0,1934.297607421875,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947965502738953,1.0,0.0,0.0,3.6450517177581774,3.645075559616089,8.865447398420656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.9453125,0.0,1527.8824462890625,1895.4371337890625,0.0,3355.0341796875,0.9042020440101624,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759767413139343,0.4679015278816223,0.4237517714500427,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9506530761719,0.8964254856109619,0.5020641088485718,0.4773982465267181,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705002427101135,0.315174788236618,0.2230553925037384,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402350306510925,0.2777179479598999,0.266915500164032,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562972664833069,0.192791149020195,0.8871146440505981,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442545413970947,0.4560229182243347,0.4560229182243347,1.0,1.0,-2.735191345214844,0.9162274599075316,1.818963885307312,0.2947103381156921,0.8982477188110352,0.8982477188110352,0.0,165.1592559814453,172.0,38801.69921875,0.0,1934.297607421875,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947965502738953,1.0,0.0,0.0,3.6450517177581774,3.645075559616089,8.865447398420656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.9453125,0.0,1527.8824462890625,1895.4371337890625,0.0,3355.0341796875,0.9042020440101624,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.873192548751831,0.4675063192844391,0.4232102036476135,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463623046875,0.8957152366638184,0.5052316188812256,0.480190634727478,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699988484382629,0.3173211514949798,0.2244433015584945,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392536997795105,0.2789267897605896,0.2679543793201446,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547892689704895,0.1931436955928802,0.888297975063324,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465108156204224,0.4556601345539093,0.4556601345539093,1.0,1.0,-2.742227077484131,0.91826331615448,1.8239638805389404,0.2948549091815948,0.9024561047554016,0.9024561047554016,0.0,167.3091583251953,175.0,37869.33984375,0.0,1955.3685302734373,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795319199562073,1.0,0.0,0.0,3.651120185852051,3.65114426612854,8.894991765373561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.45361328125,0.0,1533.0521240234375,1895.4371337890625,0.0,3212.193603515625,0.9054214358329772,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.873192548751831,0.4675063192844391,0.4232102036476135,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463623046875,0.8957152366638184,0.5052316188812256,0.480190634727478,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699988484382629,0.3173211514949798,0.2244433015584945,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392536997795105,0.2789267897605896,0.2679543793201446,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547892689704895,0.1931436955928802,0.888297975063324,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465108156204224,0.4556601345539093,0.4556601345539093,1.0,1.0,-2.742227077484131,0.91826331615448,1.8239638805389404,0.2948549091815948,0.9024561047554016,0.9024561047554016,0.0,167.3091583251953,175.0,37869.33984375,0.0,1955.3685302734373,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795319199562073,1.0,0.0,0.0,3.651120185852051,3.65114426612854,8.894991765373561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.45361328125,0.0,1533.0521240234375,1895.4371337890625,0.0,3212.193603515625,0.9054214358329772,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718218207359314,0.4668190479278564,0.4229759871959686,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234375,0.8954110145568848,0.5065249800682068,0.481690913438797,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698336839675903,0.3182140588760376,0.2252234071493148,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388432025909424,0.2794048488140106,0.2685778141021728,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541752815246582,0.1932734996080398,0.8894736766815186,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364807128906,297.23028564453125,285.0155029296875,1.0,0.5477955937385559,0.4554787576198578,0.4554787576198578,1.0,1.0,-2.746852397918701,0.9197054505348206,1.827146887779236,0.2952063977718353,0.9018016457557678,0.9018016457557678,0.0,168.44984436035156,175.0,38800.5390625,0.0,1967.990478515625,1.0,280.9985656738281,283.5542907714844,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873630166053772,1.0,0.0,0.0,3.653896808624268,3.6539206504821777,8.908525614970131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.3662109375,0.0,1536.51220703125,1895.4371337890625,0.0,3285.538330078125,0.9060216546058656,1.0,0.0,3.0,1.0,0.0
12141960,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692914843559265,0.4655243158340454,0.4220837354660034,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759826660156,0.8940387964248657,0.5073359608650208,0.4826910495758056,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687363624572754,0.3187502920627594,0.2257394939661026,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376384735107422,0.2795856893062591,0.2689241766929626,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528107523918152,0.1931751519441604,0.8897575736045837,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489881634712219,0.4553003013134002,0.4553003013134002,1.0,1.0,-2.7483646869659424,0.9199284315109252,1.8284361362457275,0.2950483858585357,0.901450514793396,0.901450514793396,0.0,170.07435607910156,178.0,38918.0859375,0.0,1977.98876953125,1.0,280.9576416015625,283.5058288574219,292.2944030761719,294.8263854980469,293.1499938964844,293.1499938964844,280.6499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930395245552063,1.0,0.0,0.0,3.6545424461364746,3.654566526412964,8.91167474037502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.37158203125,0.0,1537.7109375,1895.4371337890625,0.0,3338.620849609375,0.9062363505363464,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.86281418800354,0.4620755612850189,0.419399619102478,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799987792969,0.889855146408081,0.5081315040588379,0.483845055103302,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652746438980103,0.3192151486873626,0.2263152748346328,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340989112854004,0.279379278421402,0.2690628468990326,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489463448524475,0.19248928129673,0.8881641030311584,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510132312774658,0.4549433887004852,0.4549433887004852,1.0,1.0,-2.745476245880127,0.9180569052696228,1.82741928100586,0.2936924397945404,0.8975902795791626,0.8975902795791626,0.0,173.9128875732422,181.0,39867.078125,0.0,1991.3878173828125,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092254042625428,1.0,0.0,0.0,3.6499838829040527,3.650007963180542,8.889455784810707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.97119140625,0.0,1534.2176513671875,1895.4371337890625,0.0,3489.413818359375,0.9053542017936708,1.0,0.0,3.0,1.0,0.0
