time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.86281418800354,0.4620755612850189,0.419399619102478,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799987792969,0.889855146408081,0.5081315040588379,0.483845055103302,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652746438980103,0.3192151486873626,0.2263152748346328,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340989112854004,0.279379278421402,0.2690628468990326,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489463448524475,0.19248928129673,0.8881641030311584,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510132312774658,0.4549433887004852,0.4549433887004852,1.0,1.0,-2.745476245880127,0.9180569052696228,1.82741928100586,0.2936924397945404,0.8975902795791626,0.8975902795791626,0.0,173.9128875732422,181.0,39867.078125,0.0,1991.3878173828125,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092254042625428,1.0,0.0,0.0,3.6499838829040527,3.650007963180542,8.889455784810707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.97119140625,0.0,1534.2176513671875,1895.4371337890625,0.0,3489.413818359375,0.9053542017936708,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577606678009033,0.4602862000465393,0.4173695743083954,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504699707031,0.886821985244751,0.5099995136260986,0.4853001534938812,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628335952758789,0.3205295503139496,0.2270742505788803,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313417792320251,0.2797261774539947,0.2692694962024688,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457557082176208,0.1921403110027313,0.886357307434082,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528304576873779,0.4545864760875702,0.4545864760875702,1.0,1.0,-2.743764638900757,0.91666179895401,1.827102780342102,0.2923833131790161,0.8989516496658325,0.8989516496658325,0.0,177.12094116210938,184.0,38843.26171875,0.0,2003.6912841796875,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.66607666015625,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974326848983765,1.0,0.0,0.0,3.648093938827514,3.648118019104004,8.880252835297142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.892578125,0.0,1531.25537109375,1895.4371337890625,0.0,3379.641357421875,0.9048817753791808,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577606678009033,0.4602862000465393,0.4173695743083954,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504699707031,0.886821985244751,0.5099995136260986,0.4853001534938812,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628335952758789,0.3205295503139496,0.2270742505788803,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313417792320251,0.2797261774539947,0.2692694962024688,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457557082176208,0.1921403110027313,0.886357307434082,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528304576873779,0.4545864760875702,0.4545864760875702,1.0,1.0,-2.743764638900757,0.91666179895401,1.827102780342102,0.2923833131790161,0.8989516496658325,0.8989516496658325,0.0,177.12094116210938,184.0,38843.26171875,0.0,2003.6912841796875,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.66607666015625,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974326848983765,1.0,0.0,0.0,3.648093938827514,3.648118019104004,8.880252835297142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.892578125,0.0,1531.25537109375,1895.4371337890625,0.0,3379.641357421875,0.9048817753791808,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554328083992004,0.4600248634815216,0.4169473052024841,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14599609375,0.8863407373428345,0.5131454467773438,0.4880799949169159,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627148032188416,0.3229125738143921,0.2286298722028732,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305653095245361,0.2809387147426605,0.2703081369400024,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445282101631165,0.1925179362297058,0.8876506686210632,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551086068153381,0.4543333649635315,0.4543333649635315,1.0,1.0,-2.7512624263763428,0.9190810322761536,1.8321813344955444,0.2929156124591827,0.9031550884246826,0.9031550884246826,0.0,179.2659912109375,187.0,37909.49609375,0.0,2025.7108154296875,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822513222694397,1.0,0.0,0.0,3.6541481018066406,3.65417218208313,8.909751727514958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.56689453125,0.0,1536.427734375,1895.4371337890625,0.0,3237.67529296875,0.906099259853363,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554328083992004,0.4600248634815216,0.4169473052024841,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14599609375,0.8863407373428345,0.5131454467773438,0.4880799949169159,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627148032188416,0.3229125738143921,0.2286298722028732,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305653095245361,0.2809387147426605,0.2703081369400024,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445282101631165,0.1925179362297058,0.8876506686210632,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551086068153381,0.4543333649635315,0.4543333649635315,1.0,1.0,-2.7512624263763428,0.9190810322761536,1.8321813344955444,0.2929156124591827,0.9031550884246826,0.9031550884246826,0.0,179.2659912109375,187.0,37909.49609375,0.0,2025.7108154296875,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822513222694397,1.0,0.0,0.0,3.6541481018066406,3.65417218208313,8.909751727514958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.56689453125,0.0,1536.427734375,1895.4371337890625,0.0,3237.67529296875,0.906099259853363,1.0,0.0,3.0,1.0,0.0
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520895838737488,0.4581991136074066,0.4159519672393799,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8849225640296936,0.5151688456535339,0.4905163645744324,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618619799613953,0.3245419263839721,0.230069950222969,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291997075080872,0.2815991342067718,0.2712800204753876,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428790092468262,0.1925725787878036,0.8892112970352173,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576027035713196,0.4540802836418152,0.4540802836418152,1.0,1.0,-2.757777452468872,0.921097993850708,1.8366795778274536,0.2935064136981964,0.9021443724632264,0.9021443724632264,0.0,182.04098510742188,190.0,38959.80859375,0.0,2049.20556640625,1.0,280.9577941894531,283.5066223144531,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958169221878052,1.0,0.0,0.0,3.657550811767578,3.6575748920440674,8.926352847993257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.333984375,0.0,1541.0697021484375,1895.4371337890625,0.0,3364.5615234375,0.9069096446037292,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520895838737488,0.4581991136074066,0.4159519672393799,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8849225640296936,0.5151688456535339,0.4905163645744324,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618619799613953,0.3245419263839721,0.230069950222969,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291997075080872,0.2815991342067718,0.2712800204753876,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428790092468262,0.1925725787878036,0.8892112970352173,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576027035713196,0.4540802836418152,0.4540802836418152,1.0,1.0,-2.757777452468872,0.921097993850708,1.8366795778274536,0.2935064136981964,0.9021443724632264,0.9021443724632264,0.0,182.04098510742188,190.0,38959.80859375,0.0,2049.20556640625,1.0,280.9577941894531,283.5066223144531,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958169221878052,1.0,0.0,0.0,3.657550811767578,3.6575748920440674,8.926352847993257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.333984375,0.0,1541.0697021484375,1895.4371337890625,0.0,3364.5615234375,0.9069096446037292,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494996428489685,0.4566868245601654,0.4148614704608917,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324890136719,0.8832966685295105,0.5156462788581848,0.4912154972553253,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606386542320251,0.324968159198761,0.2305161654949188,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278181314468384,0.2815894186496734,0.2714581787586212,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413963437080383,0.1923263967037201,0.8888949751853943,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587010383605957,0.4539537131786346,0.4539537131786346,1.0,1.0,-2.757681369781494,0.920791745185852,1.8368895053863523,0.293234646320343,0.8999962210655212,0.8999962210655212,0.0,183.8567810058593,190.0,39853.73046875,0.0,2057.586181640625,1.0,280.7010192871094,283.32489013671875,292.261962890625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065853953361512,1.0,0.0,0.0,3.656563520431519,3.656587600708008,8.921534799810615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.849609375,0.0,1540.7965087890625,1895.4371337890625,0.0,3464.887939453125,0.9067252278327942,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464321494102478,0.4549176692962646,0.4134169816970825,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.8811708688735962,0.5158566236495972,0.4915742874145508,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589768171310425,0.3251990079879761,0.2307800054550171,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260340452194214,0.2813899219036102,0.2714169919490814,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395262479782104,0.1919112056493759,0.887725293636322,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7778015136719,1.0,0.5596421957015991,0.4537411034107208,0.4537411034107208,1.0,1.0,-2.755241632461548,0.9193972945213318,1.8358442783355715,0.2923992276191711,0.8982746005058289,0.8982746005058289,0.0,185.88259887695312,178.0,39911.3671875,0.0,2063.165283203125,1.0,280.6580810546875,283.2726135253906,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912100315093994,1.0,0.0,0.0,3.652990579605103,3.653014659881592,8.904107744456269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.3193359375,0.0,1537.5667724609375,1895.4371337890625,0.0,3516.0849609375,0.9060267806053162,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479330539703369,0.4532848000526428,0.4112945795059204,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.8850786685943604,0.5176426768302917,0.4926974177360534,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.762442946434021,0.3267391622066498,0.231506809592247,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284067869186401,0.2817520499229431,0.271386057138443,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410634517669678,0.1915998309850692,0.8849009275436401,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569640398025513,0.4533158540725708,0.4533158540725708,1.0,1.0,-2.7514760494232178,0.9170325398445128,1.8344435691833496,0.2907792329788208,0.8995989561080933,0.8995989561080933,0.0,182.85459899902344,166.0,38860.25390625,0.0,2042.890869140625,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003484845161438,1.0,0.0,0.0,3.651050567626953,3.6510746479034415,8.894652978597151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.77490234375,0.0,1534.55859375,1895.4371337890625,0.0,3406.83251953125,0.9055439829826356,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479330539703369,0.4532848000526428,0.4112945795059204,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.8850786685943604,0.5176426768302917,0.4926974177360534,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.762442946434021,0.3267391622066498,0.231506809592247,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284067869186401,0.2817520499229431,0.271386057138443,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410634517669678,0.1915998309850692,0.8849009275436401,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569640398025513,0.4533158540725708,0.4533158540725708,1.0,1.0,-2.7514760494232178,0.9170325398445128,1.8344435691833496,0.2907792329788208,0.8995989561080933,0.8995989561080933,0.0,182.85459899902344,166.0,38860.25390625,0.0,2042.890869140625,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003484845161438,1.0,0.0,0.0,3.651050567626953,3.6510746479034415,8.894652978597151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.77490234375,0.0,1534.55859375,1895.4371337890625,0.0,3406.83251953125,0.9055439829826356,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.85610431432724,0.4532106816768646,0.4106577336788177,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14080810546875,0.8960530757904053,0.5207579135894775,0.4950434267520904,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720412015914917,0.3294028639793396,0.2329575419425964,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360280156135559,0.283029168844223,0.2720802426338196,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475306153297424,0.192062109708786,0.8846501111984253,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.142333984375,1.0,0.5524692535400391,0.4528905749320984,0.4528905749320984,1.0,1.0,-2.7557997703552246,0.9178271889686584,1.837972640991211,0.2905740141868591,0.9037144184112548,0.9037144184112548,0.0,174.923828125,154.0,37888.2578125,0.0,2012.595947265625,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850110769271851,1.0,0.0,0.0,3.6569008827209473,3.656924962997437,8.923180985220824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.42236328125,0.0,1539.5421142578125,1895.4371337890625,0.0,3263.522705078125,0.9067187905311584,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.85610431432724,0.4532106816768646,0.4106577336788177,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14080810546875,0.8960530757904053,0.5207579135894775,0.4950434267520904,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720412015914917,0.3294028639793396,0.2329575419425964,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360280156135559,0.283029168844223,0.2720802426338196,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475306153297424,0.192062109708786,0.8846501111984253,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.142333984375,1.0,0.5524692535400391,0.4528905749320984,0.4528905749320984,1.0,1.0,-2.7557997703552246,0.9178271889686584,1.837972640991211,0.2905740141868591,0.9037144184112548,0.9037144184112548,0.0,174.923828125,154.0,37888.2578125,0.0,2012.595947265625,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850110769271851,1.0,0.0,0.0,3.6569008827209473,3.656924962997437,8.923180985220824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.42236328125,0.0,1539.5421142578125,1895.4371337890625,0.0,3263.522705078125,0.9067187905311584,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745927810668945,0.4556966423988342,0.4121101200580597,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.9191831350326538,0.5270398855209351,0.4999414086341858,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922341227531433,0.3356788158416748,0.2364812493324279,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534722089767456,0.2882784605026245,0.2757700085639953,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647913455963135,0.1969570815563202,0.8998994827270508,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485837459564209,0.4526408016681671,0.4526408016681671,1.0,1.0,-2.790400743484497,0.9308221936225892,1.8595786094665527,0.2956693172454834,0.9030886888504028,0.9030886888504028,0.0,161.812255859375,142.0,39291.78515625,0.0,2006.09375,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991792798042297,1.0,0.0,0.0,3.6605379581451416,3.660562038421631,8.940938300838752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1875,0.0,1544.30859375,1895.4371337890625,0.0,3395.9326171875,0.9075747132301332,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745927810668945,0.4556966423988342,0.4121101200580597,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.9191831350326538,0.5270398855209351,0.4999414086341858,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922341227531433,0.3356788158416748,0.2364812493324279,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534722089767456,0.2882784605026245,0.2757700085639953,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647913455963135,0.1969570815563202,0.8998994827270508,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485837459564209,0.4526408016681671,0.4526408016681671,1.0,1.0,-2.790400743484497,0.9308221936225892,1.8595786094665527,0.2956693172454834,0.9030886888504028,0.9030886888504028,0.0,161.812255859375,142.0,39291.78515625,0.0,2006.09375,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991792798042297,1.0,0.0,0.0,3.6605379581451416,3.660562038421631,8.940938300838752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1875,0.0,1544.30859375,1895.4371337890625,0.0,3395.9326171875,0.9075747132301332,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912999629974365,0.4549029469490051,0.4114972651004791,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.828369140625,0.9419546127319336,0.5302574038505554,0.5030614733695984,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106532692909241,0.339233249425888,0.2389856725931167,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701408267021179,0.290971964597702,0.2783485352993011,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813676953315735,0.1995702534914016,0.91167014837265,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444442629814148,0.4523910284042358,0.4523910284042358,1.0,1.0,-2.8136887550354004,0.9393417239189148,1.87434720993042,0.2993989884853363,0.9000744819641113,0.9000744819641113,0.0,150.70135498046875,130.0,40577.5859375,0.0,1990.494384765625,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186145067214966,1.0,0.0,0.0,3.657760620117188,3.6577847003936768,8.927376597966941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.65234375,0.0,1542.509521484375,1895.4371337890625,0.0,3576.366455078125,0.9070637226104736,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912999629974365,0.4549029469490051,0.4114972651004791,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.828369140625,0.9419546127319336,0.5302574038505554,0.5030614733695984,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106532692909241,0.339233249425888,0.2389856725931167,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701408267021179,0.290971964597702,0.2783485352993011,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813676953315735,0.1995702534914016,0.91167014837265,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444442629814148,0.4523910284042358,0.4523910284042358,1.0,1.0,-2.8136887550354004,0.9393417239189148,1.87434720993042,0.2993989884853363,0.9000744819641113,0.9000744819641113,0.0,150.70135498046875,130.0,40577.5859375,0.0,1990.494384765625,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186145067214966,1.0,0.0,0.0,3.657760620117188,3.6577847003936768,8.927376597966941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.65234375,0.0,1542.509521484375,1895.4371337890625,0.0,3576.366455078125,0.9070637226104736,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990030288696289,0.4539820253849029,0.4106533527374267,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921691894531,0.9521875381469728,0.5312681794166565,0.5039987564086914,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186397552490234,0.3404794931411743,0.2398238033056259,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778980731964111,0.2917543351650238,0.2790530025959015,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6888192892074585,0.2003058791160583,0.914807915687561,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419674515724182,0.4522661566734314,0.4522661566734314,1.0,1.0,-2.819432497024536,0.9412987232208252,1.878133773803711,0.3002375662326813,0.8970595002174377,0.8970595002174377,0.0,145.681640625,130.0,41538.65625,0.0,1975.6326904296875,1.0,280.401123046875,283.1366882324219,292.16339111328125,294.92974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298527240753174,1.0,0.0,0.0,3.653454065322876,3.653478145599365,8.906367270355986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.72314453125,0.0,1538.626708984375,1895.4371337890625,0.0,3679.79150390625,0.9061469435691832,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065411686897278,0.4528103768825531,0.4094749093055725,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64605712890625,0.9617131352424622,0.5319784879684448,0.5045614242553711,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261936902999878,0.3414710760116577,0.2404297888278961,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854409217834473,0.2922583520412445,0.2794363796710968,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958892941474915,0.2007500678300857,0.9164347648620604,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391782522201538,0.4517946541309356,0.4517946541309356,1.0,1.0,-2.8218417167663574,0.9412529468536376,1.88058876991272,0.2998099625110626,0.8945178985595703,0.8945178985595703,0.0,140.8519287109375,118.0,41642.9765625,0.0,1956.2740478515625,1.0,280.3582763671875,283.09039306640625,292.1151123046875,294.8425598144531,293.1499938964844,293.1499938964844,280.6499938964844,36323.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356443881988524,1.0,0.0,0.0,3.646439790725708,3.646463632583618,8.872200965015509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.27978515625,0.0,1531.631103515625,1895.4371337890625,0.0,3732.76708984375,0.904686450958252,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282366633415222,0.4522850811481476,0.4080670773983001,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.983016073703766,0.5347158312797546,0.5062723755836487,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449977040290833,0.3444412052631378,0.2419363707304,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041765093803406,0.2938733398914337,0.2803132534027099,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127832174301147,0.201925054192543,0.9190883040428162,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331690311431885,0.4508516490459442,0.4508516490459442,1.0,1.0,-2.828252077102661,0.9416916370391846,1.8865604400634768,0.2989396452903747,0.8942616581916809,0.8942616581916809,0.0,130.1346435546875,106.0,40662.66015625,0.0,1914.898681640625,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254891872406006,1.0,0.0,0.0,3.637630462646485,3.6376545429229736,8.829385365061171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.634765625,0.0,1521.0377197265625,1895.4371337890625,0.0,3639.727294921875,0.9026716351509094,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282366633415222,0.4522850811481476,0.4080670773983001,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.983016073703766,0.5347158312797546,0.5062723755836487,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449977040290833,0.3444412052631378,0.2419363707304,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041765093803406,0.2938733398914337,0.2803132534027099,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127832174301147,0.201925054192543,0.9190883040428162,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331690311431885,0.4508516490459442,0.4508516490459442,1.0,1.0,-2.828252077102661,0.9416916370391846,1.8865604400634768,0.2989396452903747,0.8942616581916809,0.8942616581916809,0.0,130.1346435546875,106.0,40662.66015625,0.0,1914.898681640625,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254891872406006,1.0,0.0,0.0,3.637630462646485,3.6376545429229736,8.829385365061171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.634765625,0.0,1521.0377197265625,1895.4371337890625,0.0,3639.727294921875,0.9026716351509094,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557271003723145,0.453143447637558,0.4081995189189911,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.9990000128746032,0.5389769673347473,0.5006831288337708,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691876530647278,0.3483863770961761,0.2442236840724945,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258853554725647,0.296225368976593,0.281951367855072,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.731526255607605,0.2036260068416595,0.9241263270378112,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268701910972595,0.4499086737632751,0.4499086737632751,1.0,1.0,-2.8339767456054688,0.9419372081756592,1.8920395374298096,0.296989232301712,0.8968232870101929,0.8968232870101929,0.0,119.1617202758789,109.0,39655.24609375,0.0,1870.0089111328125,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125608205795288,1.0,0.0,0.0,3.636909723281861,3.6369338035583496,8.825886652630288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.0859375,0.0,1518.6583251953125,1895.4371337890625,0.0,3520.353759765625,0.9023693799972534,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557271003723145,0.453143447637558,0.4081995189189911,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.9990000128746032,0.5389769673347473,0.5006831288337708,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691876530647278,0.3483863770961761,0.2442236840724945,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258853554725647,0.296225368976593,0.281951367855072,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.731526255607605,0.2036260068416595,0.9241263270378112,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268701910972595,0.4499086737632751,0.4499086737632751,1.0,1.0,-2.8339767456054688,0.9419372081756592,1.8920395374298096,0.296989232301712,0.8968232870101929,0.8968232870101929,0.0,119.1617202758789,109.0,39655.24609375,0.0,1870.0089111328125,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125608205795288,1.0,0.0,0.0,3.636909723281861,3.6369338035583496,8.825886652630288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.0859375,0.0,1518.6583251953125,1895.4371337890625,0.0,3520.353759765625,0.9023693799972534,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669923782348632,0.4544298052787781,0.4091117680072784,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.20538330078125,0.9990000128746032,0.5467211604118347,0.4850800633430481,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819968104362488,0.3527479767799377,0.2470681518316269,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361779451370239,0.2989257574081421,0.2842550873756408,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406855821609497,0.2056412696838379,0.9320148229599,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.524019718170166,0.4494585394859314,0.4494585394859314,1.0,1.0,-2.83048677444458,0.9394361972808838,1.8910505771636963,0.2967846691608429,0.9017345905303956,0.9017345905303956,0.0,114.99269104003906,112.0,38635.23828125,0.0,1845.3837890625,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009318947792052,1.0,0.0,0.0,3.644944667816162,3.644968509674072,8.86492728113808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8818359375,0.0,1525.799560546875,1895.4371337890625,0.0,3412.269287109375,0.9040058851242064,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669923782348632,0.4544298052787781,0.4091117680072784,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.20538330078125,0.9990000128746032,0.5467211604118347,0.4850800633430481,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819968104362488,0.3527479767799377,0.2470681518316269,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361779451370239,0.2989257574081421,0.2842550873756408,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406855821609497,0.2056412696838379,0.9320148229599,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.524019718170166,0.4494585394859314,0.4494585394859314,1.0,1.0,-2.83048677444458,0.9394361972808838,1.8910505771636963,0.2967846691608429,0.9017345905303956,0.9017345905303956,0.0,114.99269104003906,112.0,38635.23828125,0.0,1845.3837890625,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009318947792052,1.0,0.0,0.0,3.644944667816162,3.644968509674072,8.86492728113808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8818359375,0.0,1525.799560546875,1895.4371337890625,0.0,3412.269287109375,0.9040058851242064,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721072912216188,0.4538451731204986,0.4090903699398041,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299377441406,0.9990000128746032,0.5540826916694641,0.4772751331329345,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899477124214172,0.3560024797916412,0.2495554983615875,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422800302505493,0.300765186548233,0.2862210273742676,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462680339813232,0.2070787996053695,0.9391645789146424,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235580205917358,0.4490083754062652,0.4490083754062652,1.0,1.0,-2.83502459526062,0.9401885271072388,1.894836068153381,0.2967986166477203,0.901390552520752,0.901390552520752,0.0,113.16565704345705,115.0,39636.80078125,0.0,1843.677978515625,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169288277626038,1.0,0.0,0.0,3.650679111480713,3.650703191757202,8.892843084140623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.736328125,0.0,1532.934814453125,1895.4371337890625,0.0,3560.7890625,0.9053295850753784,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721072912216188,0.4538451731204986,0.4090903699398041,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299377441406,0.9990000128746032,0.5540826916694641,0.4772751331329345,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899477124214172,0.3560024797916412,0.2495554983615875,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422800302505493,0.300765186548233,0.2862210273742676,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462680339813232,0.2070787996053695,0.9391645789146424,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235580205917358,0.4490083754062652,0.4490083754062652,1.0,1.0,-2.83502459526062,0.9401885271072388,1.894836068153381,0.2967986166477203,0.901390552520752,0.901390552520752,0.0,113.16565704345705,115.0,39636.80078125,0.0,1843.677978515625,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169288277626038,1.0,0.0,0.0,3.650679111480713,3.650703191757202,8.892843084140623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.736328125,0.0,1532.934814453125,1895.4371337890625,0.0,3560.7890625,0.9053295850753784,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722051620483398,0.4529309570789337,0.4084596037864685,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.9990000128746032,0.5569022297859192,0.4763891100883484,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916420936584473,0.3571814596652984,0.2504772245883941,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433437347412109,0.3012783229351043,0.286829799413681,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472655773162842,0.2074625194072723,0.9413744807243348,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238752365112305,0.4487833082675934,0.4487833082675934,1.0,1.0,-2.837697029113769,0.9407184720039368,1.896978497505188,0.2968827486038208,0.8996248841285706,0.8996248841285706,0.0,113.04602813720705,115.0,40569.11328125,0.0,1847.2962646484373,1.0,280.701171875,283.375732421875,291.9247436523437,294.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285994172096252,1.0,0.0,0.0,3.651002407073975,3.651026487350464,8.894418215277256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.29541015625,0.0,1534.08154296875,1895.4371337890625,0.0,3668.296875,0.9054352641105652,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709436297416688,0.4517588913440704,0.4074766635894775,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83819580078125,0.9990000128746032,0.5591006278991699,0.4771685004234314,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920226097106934,0.3581463694572449,0.2511990666389465,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432428240776062,0.3015743196010589,0.2871907353401184,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471836805343628,0.2076448202133178,0.942589282989502,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244317054748535,0.4485619664192199,0.4485619664192199,1.0,1.0,-2.8402140140533447,0.9411940574645996,1.899019837379456,0.2969554364681244,0.8983253240585327,0.8983253240585327,0.0,113.34573364257812,118.0,40676.84765625,0.0,1852.70654296875,1.0,280.6581115722656,283.32550048828125,291.873046875,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351250529289246,1.0,0.0,0.0,3.6488888263702393,3.648912906646729,8.884122735253186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.19580078125,0.0,1532.4315185546875,1895.4371337890625,0.0,3728.026611328125,0.90505850315094,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686500430107116,0.4512306451797485,0.4064985513687134,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.9990000128746032,0.5638703107833862,0.4794920980930328,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927968740463257,0.361178994178772,0.2530611157417297,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428944945335388,0.3028982281684875,0.2882134020328522,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467790842056274,0.2084575444459915,0.9455655813217164,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262458324432373,0.4481192529201507,0.4481192529201507,1.0,1.0,-2.8488683700561523,0.9435511827468872,1.905317306518555,0.2976247668266296,0.9005275964736938,0.9005275964736938,0.0,114.27368927001952,136.0,39715.5625,0.0,1870.8797607421875,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260284900665284,1.0,0.0,0.0,3.650182485580444,3.6502065658569336,8.890423259799718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.84228515625,0.0,1532.94189453125,1895.4371337890625,0.0,3644.685546875,0.905290424823761,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686500430107116,0.4512306451797485,0.4064985513687134,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.9990000128746032,0.5638703107833862,0.4794920980930328,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927968740463257,0.361178994178772,0.2530611157417297,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428944945335388,0.3028982281684875,0.2882134020328522,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467790842056274,0.2084575444459915,0.9455655813217164,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262458324432373,0.4481192529201507,0.4481192529201507,1.0,1.0,-2.8488683700561523,0.9435511827468872,1.905317306518555,0.2976247668266296,0.9005275964736938,0.9005275964736938,0.0,114.27368927001952,136.0,39715.5625,0.0,1870.8797607421875,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260284900665284,1.0,0.0,0.0,3.650182485580444,3.6502065658569336,8.890423259799718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.84228515625,0.0,1532.94189453125,1895.4371337890625,0.0,3644.685546875,0.905290424823761,1.0,0.0,3.0,1.0,0.0
